time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2038879394531,0.0,0.0,-0.000736553047318,296.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2038879394531,0.0,0.0,-0.0007756258710287,296.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2038879394531,0.0,0.0,-0.0005728746182285,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,-0.0007756258710287,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,-0.0036792350001633,293.2279052734375,294.1499938964844,296.4237060546875,294.1676025390625,294.13641357421875,294.19903564453125,293.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0365798249840736,3.485836941763409e-06,0.0365763418376445,-0.0549643151462078,0.0,0.0,0.0,-0.202362835407257,60.0,39.66480255126953,0.0,-4.199208433419699e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2038879394531,0.0,0.0,-0.000736553047318,296.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2038879394531,0.0,0.0,-0.0007756258710287,296.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2038879394531,0.0,0.0,-0.0005728746182285,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,-0.0007756258710287,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,-0.0036792350001633,293.2279052734375,294.1499938964844,296.4237060546875,294.1676025390625,294.13641357421875,294.19903564453125,293.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0365798249840736,3.485836941763409e-06,0.0365763418376445,-0.0549643151462078,0.0,0.0,0.0,-0.202362835407257,60.0,39.66480255126953,0.0,-4.199208433419699e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,0.000108898981125,296.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070678710937,0.0,0.0,0.000114675873192,296.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3071594238281,0.0,0.0,8.469921158393845e-05,296.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30731201171875,0.0,0.0,0.000114675873192,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168640136719,0.0,0.0,0.0005439729429781,293.3773803710937,294.1499938964844,296.398193359375,294.1434326171875,294.2910461425781,295.19732666015625,293.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,0.0107430890202522,1.2622414260476944e-06,-0.0107443509623408,-0.0438890531659126,0.0,0.0,0.0,0.0483226403594017,60.0,17.84488296508789,-0.0,-9.179197490993829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,0.000108898981125,296.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070678710937,0.0,0.0,0.000114675873192,296.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3071594238281,0.0,0.0,8.469921158393845e-05,296.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30731201171875,0.0,0.0,0.000114675873192,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168640136719,0.0,0.0,0.0005439729429781,293.3773803710937,294.1499938964844,296.398193359375,294.1434326171875,294.2910461425781,295.19732666015625,293.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,0.0107430890202522,1.2622414260476944e-06,-0.0107443509623408,-0.0438890531659126,0.0,0.0,0.0,0.0483226403594017,60.0,17.84488296508789,-0.0,-9.179197490993829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401123046875,0.0,0.0,9.565225627738982e-05,296.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2404479980469,0.0,0.0,0.0001007264290819,296.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401123046875,0.0,0.0,7.439619366778061e-05,296.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405090332031,0.0,0.0,0.0001007264290819,297.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440795898437,0.0,0.0,0.0004778028232976,293.2794494628906,294.1499938964844,296.3857421875,294.1316223144531,294.4521179199219,295.387451171875,293.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0199680514633655,2.7123883228341583e-06,0.0199653375893831,-0.0512760616838932,0.0,0.0,0.0,-0.1131803095340728,60.0,25.379512786865234,0.0,-7.081889918936214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494201660156,0.0,0.0,0.0001032326254062,296.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,0.0001087089331122,296.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494506835937,0.0,0.0,8.029204764170572e-05,296.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.249755859375,0.0,0.0,0.0001087089331122,297.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,0.0005156683619134,293.29327392578125,294.1499938964844,296.3734436035156,294.1199951171875,294.5017395019531,295.6112976074219,293.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093283179216,1.754125605657464e-06,0.0010915290331467,-0.0449815690517425,0.0,0.0,0.0,-0.0134759899228811,60.0,17.58039093017578,0.0,-8.248822780387854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,0.0001031638093991,296.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,0.0001086364572984,296.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,8.023851842153817e-05,296.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498779296875,0.0,0.0,0.0001086364572984,297.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.254150390625,0.0,0.0,0.000515324587468,293.2926025390625,294.1499938964844,296.34942626953125,294.0972595214844,294.53790283203125,296.01666259765625,293.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991987073794,1.7462199366491404e-06,0.0010974524775519,-0.0447684302926063,0.0,0.0,0.0,-0.0134699307382106,60.0,4.25370454788208,0.0,-8.237827131551968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,0.0001031638093991,296.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,0.0001086364572984,296.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,8.023851842153817e-05,296.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498779296875,0.0,0.0,0.0001086364572984,297.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.254150390625,0.0,0.0,0.000515324587468,293.2926025390625,294.1499938964844,296.34942626953125,294.0972595214844,294.53790283203125,296.01666259765625,293.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991987073794,1.7462199366491404e-06,0.0010974524775519,-0.0447684302926063,0.0,0.0,0.0,-0.0134699307382106,60.0,4.25370454788208,0.0,-8.237827131551968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496337890625,0.0,0.0,0.0001030759085551,296.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498779296875,0.0,0.0,0.0001085438925656,296.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,8.01701535237953e-05,296.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,0.0001085438925656,297.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541809082031,0.0,0.0,0.0005148855270817,293.2919006347656,294.1499938964844,296.326171875,294.0752258300781,294.5728454589844,296.1871643066406,293.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982633102685,1.7352683698845794e-06,0.0010965280234813,-0.0444822683930397,0.0,0.0,0.0,-0.0134156420826911,60.0,2.6444344520568848,0.0,-8.223794623063443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496337890625,0.0,0.0,0.0001030759085551,296.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498779296875,0.0,0.0,0.0001085438925656,296.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,8.01701535237953e-05,296.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,0.0001085438925656,297.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541809082031,0.0,0.0,0.0005148855270817,293.2919006347656,294.1499938964844,296.326171875,294.0752258300781,294.5728454589844,296.1871643066406,293.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982633102685,1.7352683698845794e-06,0.0010965280234813,-0.0444822683930397,0.0,0.0,0.0,-0.0134156420826911,60.0,2.6444344520568848,0.0,-8.223794623063443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,0.000102965044789,296.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,0.0001084271498257,296.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,8.0083918874152e-05,296.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,0.0001084271498257,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25421142578125,0.0,0.0,0.0005143316811881,293.2911682128906,294.1499938964844,296.3035888671875,294.0538635253906,294.60662841796875,296.2529296875,293.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970820439979,1.7214549643540522e-06,0.001095360610634,-0.0441213138401508,0.0,0.0,0.0,-0.0133471619337797,60.0,2.42763614654541,0.0,-8.20611276708405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,0.000102965044789,296.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,0.0001084271498257,296.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,8.0083918874152e-05,296.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,0.0001084271498257,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25421142578125,0.0,0.0,0.0005143316811881,293.2911682128906,294.1499938964844,296.3035888671875,294.0538635253906,294.60662841796875,296.2529296875,293.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970820439979,1.7214549643540522e-06,0.001095360610634,-0.0441213138401508,0.0,0.0,0.0,-0.0133471619337797,60.0,2.42763614654541,0.0,-8.20611276708405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.249755859375,0.0,0.0,0.0001028277329169,296.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,0.00010828255472,296.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.249755859375,0.0,0.0,7.997712236829102e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,0.00010828255472,297.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541809082031,0.0,0.0,0.0005136458203196,293.2904357910156,294.1499938964844,296.2817687988281,294.0331726074219,294.63934326171875,296.2734680175781,293.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956190526485,1.704347141640028e-06,0.0010939147323369,-0.043674249202013,0.0,0.0,0.0,-0.0132623482495546,60.0,2.3762431144714355,0.0,-8.184239419506414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.249755859375,0.0,0.0,0.0001028277329169,296.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,0.00010828255472,296.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.249755859375,0.0,0.0,7.997712236829102e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,0.00010828255472,297.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541809082031,0.0,0.0,0.0005136458203196,293.2904357910156,294.1499938964844,296.2817687988281,294.0331726074219,294.63934326171875,296.2734680175781,293.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956190526485,1.704347141640028e-06,0.0010939147323369,-0.043674249202013,0.0,0.0,0.0,-0.0132623482495546,60.0,2.3762431144714355,0.0,-8.184239419506414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,0.0001027478283504,296.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,0.0001081984155462,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,7.991497841430828e-05,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,0.0001081984155462,297.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541809082031,0.0,0.0,0.0005132466903887,293.2900695800781,294.1499938964844,296.2710876464844,294.0230712890625,294.6552429199219,296.27374267578125,293.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947677074,1.69439238106861e-06,0.0010930733988061,-0.0434140972793102,0.0,0.0,0.0,-0.0132129965350031,60.0,2.3629419803619385,0.0,-8.17152496779272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,0.0001026597165036,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,0.0001081056252587,296.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,7.984644616954029e-05,296.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,0.0001081056252587,297.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.254150390625,0.0,0.0,0.0005128065240569,293.2897033691406,294.1499938964844,296.2606201171875,294.0131530761719,294.6708374023437,296.2706298828125,293.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938289342448,1.68341432527086e-06,0.0010921455686911,-0.0431271940469741,0.0,0.0,0.0,-0.0131585719063878,60.0,2.3510687351226807,0.0,-8.157515907214474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,0.000102459671325,296.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,0.0001078949717339,296.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,7.969085709191859e-05,296.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,0.0001078949717339,297.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,0.000511807273142,293.2889404296875,294.1499938964844,296.2401428222656,293.9937744140625,294.7012634277344,296.2589111328125,293.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916974861174,1.65849075983715e-06,0.0010900390334427,-0.0424757972359657,0.0,0.0,0.0,-0.0130350105464458,60.0,2.328509569168091,0.0,-8.125753936383262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,0.000102459671325,296.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,0.0001078949717339,296.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,7.969085709191859e-05,296.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,0.0001078949717339,297.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,0.000511807273142,293.2889404296875,294.1499938964844,296.2401428222656,293.9937744140625,294.7012634277344,296.2589111328125,293.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916974861174,1.65849075983715e-06,0.0010900390334427,-0.0424757972359657,0.0,0.0,0.0,-0.0130350105464458,60.0,2.328509569168091,0.0,-8.125753936383262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,0.0001022245705826,296.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,0.0001076474000001,296.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,7.950799772515893e-05,296.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,0.0001076474000001,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540283203125,0.0,0.0,0.0005106328753754,293.28814697265625,294.1499938964844,296.2203674316406,293.9750366210937,294.7307434082031,296.24334716796875,293.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089192694053,1.6291999145323643e-06,0.001087563461624,-0.0417101867496967,0.0,0.0,0.0,-0.0128897987306118,60.0,2.3062386512756348,0.0,-8.088505865089246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,0.0001022245705826,296.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,0.0001076474000001,296.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,7.950799772515893e-05,296.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,0.0001076474000001,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540283203125,0.0,0.0,0.0005106328753754,293.28814697265625,294.1499938964844,296.2203674316406,293.9750366210937,294.7307434082031,296.24334716796875,293.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089192694053,1.6291999145323643e-06,0.001087563461624,-0.0417101867496967,0.0,0.0,0.0,-0.0128897987306118,60.0,2.3062386512756348,0.0,-8.088505865089246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.249755859375,0.0,0.0,0.0001019563424051,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,0.0001073649400495,297.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.249755859375,0.0,0.0,7.929938146844506e-05,296.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,0.0001073649400495,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539367675781,0.0,0.0,0.0005092930514365,293.2873840332031,294.1499938964844,296.2012634277344,293.9569396972656,294.7592163085937,296.2261047363281,293.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863348143175,1.5957818959577708e-06,0.0010847389930859,-0.0408366173505783,0.0,0.0,0.0,-0.012724126689136,60.0,2.28382420539856,0.0,-8.046114174931064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.249755859375,0.0,0.0,0.0001019563424051,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,0.0001073649400495,297.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.249755859375,0.0,0.0,7.929938146844506e-05,296.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,0.0001073649400495,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539367675781,0.0,0.0,0.0005092930514365,293.2873840332031,294.1499938964844,296.2012634277344,293.9569396972656,294.7592163085937,296.2261047363281,293.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863348143175,1.5957818959577708e-06,0.0010847389930859,-0.0408366173505783,0.0,0.0,0.0,-0.012724126689136,60.0,2.28382420539856,0.0,-8.046114174931064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,0.0001016598762362,296.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,0.0001070527432602,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,7.906879181973636e-05,297.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,0.0001070527432602,297.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538452148437,0.0,0.0,0.0005078121321275,293.2865905761719,294.1499938964844,296.18280029296875,293.9394836425781,294.7866516113281,296.2083740234375,293.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083176000975,1.558845724503044e-06,0.0010816170834004,-0.0398709699511528,0.0,0.0,0.0,-0.0125410109758377,60.0,2.2612874507904053,0.0,-7.99938888462748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,0.0001016598762362,296.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,0.0001070527432602,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,7.906879181973636e-05,297.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,0.0001070527432602,297.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538452148437,0.0,0.0,0.0005078121321275,293.2865905761719,294.1499938964844,296.18280029296875,293.9394836425781,294.7866516113281,296.2083740234375,293.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083176000975,1.558845724503044e-06,0.0010816170834004,-0.0398709699511528,0.0,0.0,0.0,-0.0125410109758377,60.0,2.2612874507904053,0.0,-7.99938888462748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,0.0001015032394207,296.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,0.0001068878045771,297.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,7.894696318544447e-05,297.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,0.0001068878045771,297.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537841796875,0.0,0.0,0.0005070297047495,293.28619384765625,294.1499938964844,296.173828125,293.93096923828125,294.7999572753906,296.1995544433594,293.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815070709213,1.5393311514344532e-06,0.0010799677111208,-0.0393607430160045,0.0,0.0,0.0,-0.0124442651867866,60.0,2.250030279159546,0.0,-7.97475721014962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496337890625,0.0,0.0,0.00010134371405,296.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498779296875,0.0,0.0,0.0001067198099917,297.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,7.882289355620742e-05,297.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,0.0001067198099917,297.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,0.0005062328418716,293.2857971191406,294.1499938964844,296.1649780273437,293.922607421875,294.8130187988281,296.1908264160156,293.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798074072226,1.5194564184639605e-06,0.0010782879544422,-0.0388410687446594,0.0,0.0,0.0,-0.0123457349836826,60.0,2.23881459236145,0.0,-7.94970986817134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,0.0001010213745757,297.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,0.0001063803720171,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,7.857217860873789e-05,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498474121094,0.0,0.0,0.0001063803720171,297.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25360107421875,0.0,0.0,0.0005046227015554,293.2850036621094,294.1499938964844,296.1477966308594,293.9063415527344,294.8384704589844,296.1737060546875,293.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763726895675,1.479297111472988e-06,0.001074893400073,-0.0377909056842327,0.0,0.0,0.0,-0.012146639637649,60.0,2.216644287109375,0.0,-7.899218701368228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,0.0001010213745757,297.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,0.0001063803720171,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,7.857217860873789e-05,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498474121094,0.0,0.0,0.0001063803720171,297.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25360107421875,0.0,0.0,0.0005046227015554,293.2850036621094,294.1499938964844,296.1477966308594,293.9063415527344,294.8384704589844,296.1737060546875,293.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763726895675,1.479297111472988e-06,0.001074893400073,-0.0377909056842327,0.0,0.0,0.0,-0.012146639637649,60.0,2.216644287109375,0.0,-7.899218701368228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,0.0001007081664283,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,0.0001060505528585,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,7.832857954781502e-05,297.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.249755859375,0.0,0.0,0.0001060505528585,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,0.0005030581378377,293.2842102050781,294.1499938964844,296.1312561035156,293.89068603515625,294.8630065917969,296.1571044921875,293.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730352951213,1.4402763781617978e-06,0.0010715950047597,-0.0367704033851623,0.0,0.0,0.0,-0.0119531890377402,60.0,2.195071220397949,0.0,-7.850312755408596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,0.0001007081664283,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,0.0001060505528585,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,7.832857954781502e-05,297.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.249755859375,0.0,0.0,0.0001060505528585,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,0.0005030581378377,293.2842102050781,294.1499938964844,296.1312561035156,293.89068603515625,294.8630065917969,296.1571044921875,293.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730352951213,1.4402763781617978e-06,0.0010715950047597,-0.0367704033851623,0.0,0.0,0.0,-0.0119531890377402,60.0,2.195071220397949,0.0,-7.850312755408596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493896484375,0.0,0.0,0.0001004185251076,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496032714844,0.0,0.0,0.0001057455447153,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493896484375,0.0,0.0,7.810329407220706e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,0.0001057455447153,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532958984375,0.0,0.0,0.0005016113282181,293.2834167480469,294.1499938964844,296.11529541015625,293.8755798339844,294.8867492675781,296.1409912109375,293.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699487756937,1.404190925313742e-06,0.0010685446904972,-0.035826563835144,0.0,0.0,0.0,-0.0117742894217371,60.0,2.174399137496948,0.0,-7.805221002854523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493896484375,0.0,0.0,0.0001004185251076,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496032714844,0.0,0.0,0.0001057455447153,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493896484375,0.0,0.0,7.810329407220706e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,0.0001057455447153,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532958984375,0.0,0.0,0.0005016113282181,293.2834167480469,294.1499938964844,296.11529541015625,293.8755798339844,294.8867492675781,296.1409912109375,293.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699487756937,1.404190925313742e-06,0.0010685446904972,-0.035826563835144,0.0,0.0,0.0,-0.0117742894217371,60.0,2.174399137496948,0.0,-7.805221002854523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.249267578125,0.0,0.0,0.0001001489363261,297.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,0.0001054616514011,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,7.789361552568153e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,0.0001054616514011,297.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2531433105469,0.0,0.0,0.0005002646357752,293.2826232910156,294.1499938964844,296.0999450683594,293.8610534667969,294.9096374511719,296.1254577636719,293.1875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670769261196,1.370603968098294e-06,0.0010657063685357,-0.0349479913711547,0.0,0.0,0.0,-0.0116077810525894,60.0,2.1547555923461914,0.0,-7.763367904090046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.249267578125,0.0,0.0,0.0001001489363261,297.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,0.0001054616514011,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,7.789361552568153e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,0.0001054616514011,297.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2531433105469,0.0,0.0,0.0005002646357752,293.2826232910156,294.1499938964844,296.0999450683594,293.8610534667969,294.9096374511719,296.1254577636719,293.1875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670769261196,1.370603968098294e-06,0.0010657063685357,-0.0349479913711547,0.0,0.0,0.0,-0.0116077810525894,60.0,2.1547555923461914,0.0,-7.763367904090046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,0.0001000144984573,297.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494201660156,0.0,0.0,0.0001053200830938,297.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,7.77890527388081e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,0.0001053200830938,297.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530517578125,0.0,0.0,0.0004995931521989,293.2822265625,294.1499938964844,296.0924987792969,293.8539733886719,294.9208068847656,296.11785888671875,293.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656443191692,1.3538557368519832e-06,0.0010642904089763,-0.0345098599791526,0.0,0.0,0.0,-0.0115247480571269,60.0,2.1452205181121826,0.0,-7.742539054333974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491760253906,0.0,0.0,9.988223609980196e-05,297.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,0.0001051808067131,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491760253906,0.0,0.0,7.768618525005877e-05,297.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494201660156,0.0,0.0,0.0001051808067131,297.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25299072265625,0.0,0.0,0.0004989324370399,293.2818298339844,294.1499938964844,296.085205078125,293.8470764160156,294.9317626953125,296.11041259765625,293.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642351116985,1.3373779665926122e-06,0.0010628977324813,-0.0340787842869758,0.0,0.0,0.0,-0.0114430580288171,60.0,2.1358628273010254,0.0,-7.722074713001349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490234375,0.0,0.0,9.96245362330228e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,0.000104909435322,297.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490539550781,0.0,0.0,7.748575444566086e-05,297.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,0.000104909435322,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528076171875,0.0,0.0,0.0004976451746188,293.2810363769531,294.1499938964844,296.0710144042969,293.8336486816406,294.953125,296.0959777832031,293.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614892235025,1.3052728036200278e-06,0.0010601839749142,-0.0332388244569301,0.0,0.0,0.0,-0.0112838922068476,60.0,2.117722272872925,0.0,-7.682279345999633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490234375,0.0,0.0,9.96245362330228e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,0.000104909435322,297.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490539550781,0.0,0.0,7.748575444566086e-05,297.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,0.000104909435322,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528076171875,0.0,0.0,0.0004976451746188,293.2810363769531,294.1499938964844,296.0710144042969,293.8336486816406,294.953125,296.0959777832031,293.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614892235025,1.3052728036200278e-06,0.0010601839749142,-0.0332388244569301,0.0,0.0,0.0,-0.0112838922068476,60.0,2.117722272872925,0.0,-7.682279345999633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489013671875,0.0,0.0,9.937626600731164e-05,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,0.000104647995613,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489013671875,0.0,0.0,7.729265053058043e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491760253906,0.0,0.0,0.000104647995613,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,0.000496405060403,293.2802429199219,294.1499938964844,296.0574035644531,293.8207702636719,294.9737854003906,296.0820617675781,293.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058843685314,1.274342366741621e-06,0.001057569286786,-0.0324295312166214,0.0,0.0,0.0,-0.0111305499449372,60.0,2.100271224975586,0.0,-7.64403722541829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489013671875,0.0,0.0,9.937626600731164e-05,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,0.000104647995613,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489013671875,0.0,0.0,7.729265053058043e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491760253906,0.0,0.0,0.000104647995613,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,0.000496405060403,293.2802429199219,294.1499938964844,296.0574035644531,293.8207702636719,294.9737854003906,296.0820617675781,293.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058843685314,1.274342366741621e-06,0.001057569286786,-0.0324295312166214,0.0,0.0,0.0,-0.0111305499449372,60.0,2.100271224975586,0.0,-7.64403722541829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
