time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2487487792969,0.0,0.0,9.914128168020396e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,0.0001044005402945,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.248779296875,0.0,0.0,7.710988575126976e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490234375,0.0,0.0,0.0001044005402945,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25244140625,0.0,0.0,0.0004952311865054,293.27947998046875,294.1499938964844,296.0443420410156,293.80841064453125,294.9937438964844,296.06866455078125,293.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.245066641786252e-06,0.0010550947627052,-0.0316634774208068,0.0,0.0,0.0,-0.0109854117035865,60.0,2.083578586578369,0.0,-7.607928864672432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2487487792969,0.0,0.0,9.914128168020396e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,0.0001044005402945,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.248779296875,0.0,0.0,7.710988575126976e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490234375,0.0,0.0,0.0001044005402945,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25244140625,0.0,0.0,0.0004952311865054,293.27947998046875,294.1499938964844,296.0443420410156,293.80841064453125,294.9937438964844,296.06866455078125,293.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.245066641786252e-06,0.0010550947627052,-0.0316634774208068,0.0,0.0,0.0,-0.0109854117035865,60.0,2.083578586578369,0.0,-7.607928864672432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486267089844,0.0,0.0,9.892131492961198e-05,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488098144531,0.0,0.0,0.0001041689101839,297.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486267089844,0.0,0.0,7.693879888392985e-05,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488708496094,0.0,0.0,0.0001041689101839,297.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522277832031,0.0,0.0,0.000494132458698,293.2786865234375,294.1499938964844,296.0318298339844,293.7965393066406,295.0130310058594,296.0558166503906,293.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2176629979876452e-06,0.0010527784470468,-0.0309463590383529,0.0,0.0,0.0,-0.0108495540916919,60.0,2.067674398422241,0.0,-7.574206506433256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486267089844,0.0,0.0,9.892131492961198e-05,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488098144531,0.0,0.0,0.0001041689101839,297.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486267089844,0.0,0.0,7.693879888392985e-05,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488708496094,0.0,0.0,0.0001041689101839,297.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522277832031,0.0,0.0,0.000494132458698,293.2786865234375,294.1499938964844,296.0318298339844,293.7965393066406,295.0130310058594,296.0558166503906,293.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2176629979876452e-06,0.0010527784470468,-0.0309463590383529,0.0,0.0,0.0,-0.0108495540916919,60.0,2.067674398422241,0.0,-7.574206506433256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,9.88171377684921e-05,297.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2487487792969,0.0,0.0,0.0001040592105709,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,7.68577738199383e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488098144531,0.0,0.0,0.0001040592105709,297.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25213623046875,0.0,0.0,0.0004936120822094,293.2783203125,294.1499938964844,296.0257873535156,293.7908020019531,295.0224609375,296.049560546875,293.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528864804655,1.2046846222801832e-06,0.0010516816982999,-0.0306067168712615,0.0,0.0,0.0,-0.0107852136716246,60.0,2.0600180625915527,0.0,-7.5582619274428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,9.871801739791408e-05,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.0,0.0,0.000103954829683,297.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,7.678068504901603e-05,297.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24871826171875,0.0,0.0,0.000103954829683,297.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520446777344,0.0,0.0,0.0004931169678457,293.2779235839844,294.1499938964844,296.0198669433594,293.78521728515625,295.0317077636719,296.0434265136719,293.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518302442505,1.192336071653699e-06,0.0010506379185244,-0.0302835460752248,0.0,0.0,0.0,-0.0107239941135048,60.0,2.0525782108306885,0.0,-7.543106761431775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,9.853481606114656e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485046386719,0.0,0.0,0.0001037619076669,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,7.663819269509986e-05,297.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,0.0001037619076669,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,0.0004922018270008,293.27716064453125,294.1499938964844,296.0083923339844,293.7743530273437,295.0497741699219,296.0315246582031,293.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498779593035,1.1695118473653563e-06,0.0010487084509804,-0.0296861957758665,0.0,0.0,0.0,-0.0106108384206891,60.0,2.0383460521698,0.0,-7.515134115010369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,9.853481606114656e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485046386719,0.0,0.0,0.0001037619076669,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,7.663819269509986e-05,297.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,0.0001037619076669,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,0.0004922018270008,293.27716064453125,294.1499938964844,296.0083923339844,293.7743530273437,295.0497741699219,296.0315246582031,293.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498779593035,1.1695118473653563e-06,0.0010487084509804,-0.0296861957758665,0.0,0.0,0.0,-0.0106108384206891,60.0,2.0383460521698,0.0,-7.515134115010369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481384277344,0.0,0.0,9.837084508035332e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24835205078125,0.0,0.0,0.0001035892346408,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,7.651065971003845e-05,297.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484130859375,0.0,0.0,0.0001035892346408,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516174316406,0.0,0.0,0.0004913827287964,293.2763977050781,294.1499938964844,295.9974670410156,293.7640075683594,295.0672607421875,296.0201110839844,293.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481306817382,1.1490842553030234e-06,0.0010469815460965,-0.0291515383869409,0.0,0.0,0.0,-0.0105095654726028,60.0,2.0249390602111816,0.0,-7.49014361645095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481384277344,0.0,0.0,9.837084508035332e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24835205078125,0.0,0.0,0.0001035892346408,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,7.651065971003845e-05,297.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484130859375,0.0,0.0,0.0001035892346408,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516174316406,0.0,0.0,0.0004913827287964,293.2763977050781,294.1499938964844,295.9974670410156,293.7640075683594,295.0672607421875,296.0201110839844,293.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481306817382,1.1490842553030234e-06,0.0010469815460965,-0.0291515383869409,0.0,0.0,0.0,-0.0105095654726028,60.0,2.0249390602111816,0.0,-7.49014361645095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479858398437,0.0,0.0,9.822968422668056e-05,297.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,0.0001034405868267,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479858398437,0.0,0.0,7.640086550964043e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24822998046875,0.0,0.0,0.0001034405868267,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.0,0.0,0.0004906776011921,293.2756652832031,294.1499938964844,295.98699951171875,293.7541198730469,295.084228515625,296.0091247558594,293.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466265957802,1.1314976973153534e-06,0.001045495038852,-0.0286912266165018,0.0,0.0,0.0,-0.010422377847135,60.0,2.012425422668457,0.0,-7.468661777920715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479858398437,0.0,0.0,9.822968422668056e-05,297.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,0.0001034405868267,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479858398437,0.0,0.0,7.640086550964043e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24822998046875,0.0,0.0,0.0001034405868267,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.0,0.0,0.0004906776011921,293.2756652832031,294.1499938964844,295.98699951171875,293.7541198730469,295.084228515625,296.0091247558594,293.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466265957802,1.1314976973153534e-06,0.001045495038852,-0.0286912266165018,0.0,0.0,0.0,-0.010422377847135,60.0,2.012425422668457,0.0,-7.468661777920715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,9.811129712034015e-05,297.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,0.000103315920569,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,7.630878826603293e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,0.000103315920569,297.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.251220703125,0.0,0.0,0.0004900862695649,293.27490234375,294.1499938964844,295.97705078125,293.74468994140625,295.10064697265625,295.99859619140625,293.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453651193529,1.116749217544566e-06,0.0010442483471706,-0.0283051803708076,0.0,0.0,0.0,-0.010349259711802,60.0,2.0007805824279785,0.0,-7.450670125308535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,9.811129712034015e-05,297.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,0.000103315920569,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,7.630878826603293e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,0.000103315920569,297.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.251220703125,0.0,0.0,0.0004900862695649,293.27490234375,294.1499938964844,295.97705078125,293.74468994140625,295.10064697265625,295.99859619140625,293.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453651193529,1.116749217544566e-06,0.0010442483471706,-0.0283051803708076,0.0,0.0,0.0,-0.010349259711802,60.0,2.0007805824279785,0.0,-7.450670125308535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,9.80626791715622e-05,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,0.0001032647196552,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,7.627096783835441e-05,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479858398437,0.0,0.0,0.0001032647196552,297.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,0.0004898433689959,293.2745361328125,294.1499938964844,295.9722595214844,293.7401428222656,295.108642578125,295.9935302734375,293.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448474204167,1.1106918691439205e-06,0.0010437367018312,-0.0281466264277696,0.0,0.0,0.0,-0.0103192320093512,60.0,1.9953476190567017,0.0,-7.443286875741252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476501464844,0.0,0.0,9.801947453524916e-05,297.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,0.0001032192230923,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476501464844,0.0,0.0,7.623736746609211e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,0.0001032192230923,297.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510070800781,0.0,0.0,0.0004896275349892,293.274169921875,294.1499938964844,295.9675598144531,293.7357177734375,295.11651611328125,295.988525390625,293.2133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443874634802,1.1053094794988283e-06,0.0010432822164148,-0.0280057359486818,0.0,0.0,0.0,-0.0102925496175885,60.0,1.99011492729187,0.0,-7.436729987375656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,9.79500327957794e-05,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476806640625,0.0,0.0,0.0001031460997182,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,7.618335803272203e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,0.0001031460997182,297.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,0.0004892806755378,293.2734375,294.1499938964844,295.95855712890625,293.7271728515625,295.1319885253906,295.97882080078125,293.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436465963721,1.096658479582402e-06,0.0010425498476251,-0.027779284864664,0.0,0.0,0.0,-0.010249656625092,60.0,1.980197072029113,0.0,-7.42619690186075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,9.79500327957794e-05,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476806640625,0.0,0.0,0.0001031460997182,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,7.618335803272203e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,0.0001031460997182,297.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,0.0004892806755378,293.2734375,294.1499938964844,295.95855712890625,293.7271728515625,295.1319885253906,295.97882080078125,293.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436465963721,1.096658479582402e-06,0.0010425498476251,-0.027779284864664,0.0,0.0,0.0,-0.010249656625092,60.0,1.980197072029113,0.0,-7.42619690186075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.247314453125,0.0,0.0,9.790957847144456e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,0.0001031034989864,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.247314453125,0.0,0.0,7.61518967919983e-05,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,0.0001031034989864,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505798339844,0.0,0.0,0.0004890786367468,293.2727355957031,294.1499938964844,295.95001220703125,293.71905517578125,295.14697265625,295.96954345703125,293.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432156268507,1.0916184010056895e-06,0.0010421240003779,-0.0276473499834537,0.0,0.0,0.0,-0.0102246701717376,60.0,1.971284031867981,0.0,-7.42006349696567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.247314453125,0.0,0.0,9.790957847144456e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,0.0001031034989864,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.247314453125,0.0,0.0,7.61518967919983e-05,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,0.0001031034989864,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505798339844,0.0,0.0,0.0004890786367468,293.2727355957031,294.1499938964844,295.95001220703125,293.71905517578125,295.14697265625,295.96954345703125,293.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432156268507,1.0916184010056895e-06,0.0010421240003779,-0.0276473499834537,0.0,0.0,0.0,-0.0102246701717376,60.0,1.971284031867981,0.0,-7.42006349696567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,9.788852912606671e-05,297.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.247314453125,0.0,0.0,0.0001030813364195,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,7.613552588736638e-05,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24737548828125,0.0,0.0,0.0001030813364195,297.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503662109375,0.0,0.0,0.0004889734555035,293.27203369140625,294.1499938964844,295.9424133300781,293.7118835449219,295.1615295410156,295.9607849121094,293.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.0889962140936404e-06,0.0010419023456051,-0.0275787096470594,0.0,0.0,0.0,-0.0102116698399186,60.0,1.9633527994155884,0.0,-7.416873160082106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,9.788852912606671e-05,297.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.247314453125,0.0,0.0,0.0001030813364195,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,7.613552588736638e-05,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24737548828125,0.0,0.0,0.0001030813364195,297.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503662109375,0.0,0.0,0.0004889734555035,293.27203369140625,294.1499938964844,295.9424133300781,293.7118835449219,295.1615295410156,295.9607849121094,293.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.0889962140936404e-06,0.0010419023456051,-0.0275787096470594,0.0,0.0,0.0,-0.0102116698399186,60.0,1.9633527994155884,0.0,-7.416873160082106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,9.787509770831092e-05,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,0.0001030671919579,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,7.612507761223242e-05,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,0.0001030671919579,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501525878906,0.0,0.0,0.0004889064002782,293.2713317871094,294.1499938964844,295.93621826171875,293.7060241699219,295.1758728027344,295.95263671875,293.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042848220095,1.087322857529216e-06,0.0010417609009891,-0.0275349039584398,0.0,0.0,0.0,-0.0102033736184239,60.0,1.9563984870910645,0.0,-7.414838165686889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,9.787509770831092e-05,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,0.0001030671919579,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,7.612507761223242e-05,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,0.0001030671919579,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501525878906,0.0,0.0,0.0004889064002782,293.2713317871094,294.1499938964844,295.93621826171875,293.7060241699219,295.1758728027344,295.95263671875,293.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042848220095,1.087322857529216e-06,0.0010417609009891,-0.0275349039584398,0.0,0.0,0.0,-0.0102033736184239,60.0,1.9563984870910645,0.0,-7.414838165686889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,9.787103772396222e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001030629209708,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,7.612191984662786e-05,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,0.0001030629209708,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,0.0004888860858045,293.2709655761719,294.1499938964844,295.9336242675781,293.7035522460937,295.1828918457031,295.94891357421875,293.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428049135953,1.086816837414517e-06,0.0010417180601507,-0.0275216586887836,0.0,0.0,0.0,-0.0102008655667305,60.0,1.9533848762512207,0.0,-7.41422283567772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,9.786875307327136e-05,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,0.0001030605126288,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,7.612014451297e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,0.0001030605126288,297.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,0.000488874677103,293.2706298828125,294.1499938964844,295.93133544921875,293.701416015625,295.1898193359375,295.9454650878906,293.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042780582793,1.086532165572862e-06,0.0010416939621791,-0.0275142081081867,0.0,0.0,0.0,-0.0101994536817073,60.0,1.9506992101669312,0.0,-7.413876801365404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,9.786878945305943e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,0.0001030605490086,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,7.612017361680046e-05,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,0.0001030605490086,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,0.0004888748517259,293.2699584960937,294.1499938964844,295.9276733398437,293.69793701171875,295.2034606933594,295.939453125,293.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0865363719858578e-06,0.001041694311425,-0.0275143161416053,0.0,0.0,0.0,-0.010199474170804,60.0,1.9461424350738523,0.0,-7.413881775164556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,9.786878945305943e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,0.0001030605490086,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,7.612017361680046e-05,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,0.0001030605490086,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,0.0004888748517259,293.2699584960937,294.1499938964844,295.9276733398437,293.69793701171875,295.2034606933594,295.939453125,293.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0865363719858578e-06,0.001041694311425,-0.0275143161416053,0.0,0.0,0.0,-0.010199474170804,60.0,1.9461424350738523,0.0,-7.413881775164556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464599609375,0.0,0.0,9.787457383936272e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,0.0001030666389851,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464599609375,0.0,0.0,7.612467015860602e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,0.0001030666389851,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24951171875,0.0,0.0,0.0004889037809334,293.269287109375,294.1499938964844,295.9251403808594,293.695556640625,295.2166748046875,295.934814453125,293.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428423993289,1.0872565781028245e-06,0.0010417551966384,-0.0275331679731607,0.0,0.0,0.0,-0.0102030448615551,60.0,1.94270408153534,0.0,-7.414757163815011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464599609375,0.0,0.0,9.787457383936272e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,0.0001030666389851,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464599609375,0.0,0.0,7.612467015860602e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,0.0001030666389851,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24951171875,0.0,0.0,0.0004889037809334,293.269287109375,294.1499938964844,295.9251403808594,293.695556640625,295.2166748046875,295.934814453125,293.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428423993289,1.0872565781028245e-06,0.0010417551966384,-0.0275331679731607,0.0,0.0,0.0,-0.0102030448615551,60.0,1.94270408153534,0.0,-7.414757163815011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,9.788558963919058e-05,297.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464599609375,0.0,0.0,0.0001030782368616,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,7.613323396071792e-05,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,0.0001030782368616,297.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,0.000488958787173,293.26861572265625,294.1499938964844,295.92364501953125,293.6941223144531,295.2295837402344,295.9313049316406,293.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429597459733,1.0886286645472865e-06,0.0010418711462989,-0.0275690872222185,0.0,0.0,0.0,-0.01020984724164,60.0,1.9401477575302124,0.0,-7.416426228701314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,9.788558963919058e-05,297.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464599609375,0.0,0.0,0.0001030782368616,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,7.613323396071792e-05,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,0.0001030782368616,297.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,0.000488958787173,293.26861572265625,294.1499938964844,295.92364501953125,293.6941223144531,295.2295837402344,295.9313049316406,293.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429597459733,1.0886286645472865e-06,0.0010418711462989,-0.0275690872222185,0.0,0.0,0.0,-0.01020984724164,60.0,1.9401477575302124,0.0,-7.416426228701314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,9.790090552996844e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24627685546875,0.0,0.0,0.0001030943676596,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,7.614515197928995e-05,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.246337890625,0.0,0.0,0.0001030943676596,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,0.0004890353302471,293.2679748535156,294.1499938964844,295.9230651855469,293.6935729980469,295.24224853515625,295.92877197265625,293.2304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431229602545,1.0905368981184438e-06,0.0010420324979349,-0.0276190396398305,0.0,0.0,0.0,-0.010219307616353,60.0,1.938367247581482,0.0,-7.41874757181904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,9.790090552996844e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24627685546875,0.0,0.0,0.0001030943676596,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,7.614515197928995e-05,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.246337890625,0.0,0.0,0.0001030943676596,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,0.0004890353302471,293.2679748535156,294.1499938964844,295.9230651855469,293.6935729980469,295.24224853515625,295.92877197265625,293.2304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431229602545,1.0905368981184438e-06,0.0010420324979349,-0.0276190396398305,0.0,0.0,0.0,-0.010219307616353,60.0,1.938367247581482,0.0,-7.41874757181904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460327148437,0.0,0.0,9.791037155082448e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462158203125,0.0,0.0,0.0001031043357215,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.0,7.61525152483955e-05,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462463378906,0.0,0.0,0.0001031043357215,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489929199219,0.0,0.0,0.0004890825948677,293.2676696777344,294.1499938964844,295.9231262207031,293.693603515625,295.2484741210937,295.9279479980469,293.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432240087538,1.0917160579992924e-06,0.0010421322658658,-0.0276499036699533,0.0,0.0,0.0,-0.0102251535281538,60.0,1.93783175945282,0.0,-7.42018215760254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,9.792039782041684e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,0.000103114893136,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,7.616030779900029e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461853027344,0.0,0.0,0.000103114893136,297.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489013671875,0.0,0.0,0.0004891326534561,293.267333984375,294.1499938964844,295.92333984375,293.69384765625,295.254638671875,295.92730712890625,293.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433309944346,1.0929645668511512e-06,0.001042237970978,-0.027682589367032,0.0,0.0,0.0,-0.0102313449606299,60.0,1.9374282360076904,0.0,-7.421701297971597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,9.794183279154822e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,0.0001031374631565,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458190917969,0.0,0.0,7.617697701789439e-05,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460021972656,0.0,0.0,0.0001031374631565,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486877441406,0.0,0.0,0.0004892396973446,293.2667236328125,294.1499938964844,295.92437744140625,293.6947937011719,295.2668762207031,295.92645263671875,293.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435590520501,1.0956347296087188e-06,0.001042463351041,-0.0277524851262569,0.0,0.0,0.0,-0.0102445809170603,60.0,1.9369033575057983,0.0,-7.424950609902228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,9.794183279154822e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,0.0001031374631565,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458190917969,0.0,0.0,7.617697701789439e-05,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460021972656,0.0,0.0,0.0001031374631565,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486877441406,0.0,0.0,0.0004892396973446,293.2667236328125,294.1499938964844,295.92437744140625,293.6947937011719,295.2668762207031,295.92645263671875,293.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435590520501,1.0956347296087188e-06,0.001042463351041,-0.0277524851262569,0.0,0.0,0.0,-0.0102445809170603,60.0,1.9369033575057983,0.0,-7.424950609902228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456359863281,0.0,0.0,9.796622180147097e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,0.0001031631472869,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456359863281,0.0,0.0,7.619595271535218e-05,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.245849609375,0.0,0.0,0.0001031631472869,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485046386719,0.0,0.0,0.0004893615841865,293.26611328125,294.1499938964844,295.926025390625,293.6963806152344,295.2789001464844,295.92645263671875,293.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438188910484,1.098673351407342e-06,0.001042720163241,-0.0278320256620645,0.0,0.0,0.0,-0.0102596450597047,60.0,1.9370343685150144,0.0,-7.428648984841858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456359863281,0.0,0.0,9.796622180147097e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,0.0001031631472869,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456359863281,0.0,0.0,7.619595271535218e-05,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.245849609375,0.0,0.0,0.0001031631472869,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485046386719,0.0,0.0,0.0004893615841865,293.26611328125,294.1499938964844,295.926025390625,293.6963806152344,295.2789001464844,295.92645263671875,293.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438188910484,1.098673351407342e-06,0.001042720163241,-0.0278320256620645,0.0,0.0,0.0,-0.0102596450597047,60.0,1.9370343685150144,0.0,-7.428648984841858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,9.799226972972974e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456359863281,0.0,0.0,0.0001031905776471,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,7.621620898135006e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456970214844,0.0,0.0,0.0001031905776471,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,0.0004894916783086,293.2655334472656,294.1499938964844,295.9282531738281,293.698486328125,295.290771484375,295.9271850585937,293.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440964251756,1.1019183148164302e-06,0.0010429944377392,-0.0279169660061597,0.0,0.0,0.0,-0.0102757317945361,60.0,1.937666058540344,0.0,-7.432599602452683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
