time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,9.799226972972974e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456359863281,0.0,0.0,0.0001031905776471,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,7.621620898135006e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456970214844,0.0,0.0,0.0001031905776471,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,0.0004894916783086,293.2655334472656,294.1499938964844,295.9282531738281,293.698486328125,295.290771484375,295.9271850585937,293.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440964251756,1.1019183148164302e-06,0.0010429944377392,-0.0279169660061597,0.0,0.0,0.0,-0.0102757317945361,60.0,1.937666058540344,0.0,-7.432599602452683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453308105469,0.0,0.0,9.801930718822403e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,0.0001032190557452,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453308105469,0.0,0.0,7.623724377481267e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455444335937,0.0,0.0,0.0001032190557452,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,0.0004896267782896,293.2649230957031,294.1499938964844,295.9309387207031,293.7010192871094,295.3024597167969,295.9285583496094,293.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443844366818,1.1052865147576083e-06,0.0010432791896164,-0.0280051361769437,0.0,0.0,0.0,-0.0102924313396215,60.0,1.938711762428284,0.0,-7.436702276208963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453308105469,0.0,0.0,9.801930718822403e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,0.0001032190557452,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453308105469,0.0,0.0,7.623724377481267e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455444335937,0.0,0.0,0.0001032190557452,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,0.0004896267782896,293.2649230957031,294.1499938964844,295.9309387207031,293.7010192871094,295.3024597167969,295.9285583496094,293.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443844366818,1.1052865147576083e-06,0.0010432791896164,-0.0280051361769437,0.0,0.0,0.0,-0.0102924313396215,60.0,1.938711762428284,0.0,-7.436702276208963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,9.803298598853873e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24542236328125,0.0,0.0,0.0001032334548654,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,7.624787394888699e-05,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454528808594,0.0,0.0,0.0001032334548654,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,0.0004896950558759,293.2646484375,294.1499938964844,295.93243408203125,293.7024230957031,295.3082275390625,295.92950439453125,293.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445301886647,1.1069897709603538e-06,0.0010434231953695,-0.0280497204512357,0.0,0.0,0.0,-0.010300874710083,60.0,1.939397215843201,0.0,-7.438776350454648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24517822265625,0.0,0.0,9.804661385715008e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453308105469,0.0,0.0,0.0001032478103297,297.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24517822265625,0.0,0.0,7.625847501913086e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453918457031,0.0,0.0,0.0001032478103297,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,0.0004897631588391,293.2643737792969,294.1499938964844,295.9339904785156,293.70391845703125,295.3139343261719,295.9305725097656,293.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446753585711,1.108688138629077e-06,0.0010435667354613,-0.0280941743403673,0.0,0.0,0.0,-0.0103092947974801,60.0,1.9401386976242063,0.0,-7.440845450901179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,9.8073658591602e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24517822265625,0.0,0.0,0.0001032762884278,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,7.627950981259346e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452392578125,0.0,0.0,0.0001032762884278,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,0.0004898982588201,293.2638244628906,294.1499938964844,295.93731689453125,293.7070617675781,295.3253173828125,295.9328918457031,293.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449634864926,1.1120570206912817e-06,0.0010438513709232,-0.0281823594123125,0.0,0.0,0.0,-0.0103259962052106,60.0,1.94172203540802,0.0,-7.444950966828402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,9.8073658591602e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24517822265625,0.0,0.0,0.0001032762884278,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,7.627950981259346e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452392578125,0.0,0.0,0.0001032762884278,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,0.0004898982588201,293.2638244628906,294.1499938964844,295.93731689453125,293.7070617675781,295.3253173828125,295.9328918457031,293.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449634864926,1.1120570206912817e-06,0.0010438513709232,-0.0281823594123125,0.0,0.0,0.0,-0.0103259962052106,60.0,1.94172203540802,0.0,-7.444950966828402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449035644531,0.0,0.0,9.80996192083694e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,0.0001033036169246,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449035644531,0.0,0.0,7.629970059497282e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,0.0001033036169246,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,0.000490027887281,293.2632751464844,294.1499938964844,295.9407958984375,293.7103576660156,295.3365478515625,295.93560791015625,293.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452399728819,1.11529050172976e-06,0.0010441247140988,-0.0282669998705387,0.0,0.0,0.0,-0.0103420261293649,60.0,1.9434819221496584,0.0,-7.448891636840926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449035644531,0.0,0.0,9.80996192083694e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,0.0001033036169246,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449035644531,0.0,0.0,7.629970059497282e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,0.0001033036169246,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,0.000490027887281,293.2632751464844,294.1499938964844,295.9407958984375,293.7103576660156,295.3365478515625,295.93560791015625,293.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452399728819,1.11529050172976e-06,0.0010441247140988,-0.0282669998705387,0.0,0.0,0.0,-0.0103420261293649,60.0,1.9434819221496584,0.0,-7.448891636840926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447509765625,0.0,0.0,9.812384814722463e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449035644531,0.0,0.0,0.0001033291409839,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447509765625,0.0,0.0,7.631855260115117e-05,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24493408203125,0.0,0.0,0.0001033291409839,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,0.0004901489592157,293.26275634765625,294.1499938964844,295.94439697265625,293.7137451171875,295.34765625,295.9385681152344,293.2453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454981820657,1.118309569392295e-06,0.0010443798964843,-0.0283460244536399,0.0,0.0,0.0,-0.0103569934144616,60.0,1.9453239440917969,0.0,-7.452572248212165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447509765625,0.0,0.0,9.812384814722463e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449035644531,0.0,0.0,0.0001033291409839,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447509765625,0.0,0.0,7.631855260115117e-05,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24493408203125,0.0,0.0,0.0001033291409839,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,0.0004901489592157,293.26275634765625,294.1499938964844,295.94439697265625,293.7137451171875,295.34765625,295.9385681152344,293.2453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454981820657,1.118309569392295e-06,0.0010443798964843,-0.0283460244536399,0.0,0.0,0.0,-0.0103569934144616,60.0,1.9453239440917969,0.0,-7.452572248212165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,9.814571967581288e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447814941406,0.0,0.0,0.0001033521693898,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,7.633555651409552e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24481201171875,0.0,0.0,0.0001033521693898,297.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,0.0004902582149952,293.2622375488281,294.1499938964844,295.9479675292969,293.7171325683594,295.3586120605469,295.94171142578125,293.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457311291247,1.1210337333977805e-06,0.0010446100495755,-0.0284173320978879,0.0,0.0,0.0,-0.0103704985231161,60.0,1.9471627473831177,0.0,-7.455894746044579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,9.814571967581288e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447814941406,0.0,0.0,0.0001033521693898,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,7.633555651409552e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24481201171875,0.0,0.0,0.0001033521693898,297.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,0.0004902582149952,293.2622375488281,294.1499938964844,295.9479675292969,293.7171325683594,295.3586120605469,295.94171142578125,293.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457311291247,1.1210337333977805e-06,0.0010446100495755,-0.0284173320978879,0.0,0.0,0.0,-0.0103704985231161,60.0,1.9471627473831177,0.0,-7.455894746044579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,9.815520752454177e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,0.0001033621592796,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,7.63429343351163e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447509765625,0.0,0.0,0.0001033621592796,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,0.0004903055960312,293.261962890625,294.1499938964844,295.94970703125,293.7187805175781,295.364013671875,295.9432983398437,293.2476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458318283781,1.1222152807022212e-06,0.0010447095846757,-0.0284482575953006,0.0,0.0,0.0,-0.0103763546794652,60.0,1.9480408430099487,0.0,-7.4573357267127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,9.816408419283108e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,0.0001033715088851,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,7.634984649484977e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,0.0001033715088851,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0004903499502688,293.26171875,294.1499938964844,295.951416015625,293.72039794921875,295.3694152832031,295.9449157714844,293.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459262412041,1.1233214536332523e-06,0.0010448029497638,-0.0284772124141454,0.0,0.0,0.0,-0.010381837375462,60.0,1.948892831802368,0.0,-7.458685047367909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,9.817993850447236e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,0.0001033882072078,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,7.636217924300581e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,0.0001033882072078,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,0.0004904291126877,293.26123046875,294.1499938964844,295.9546813964844,293.7234802246094,295.3800964355469,295.9481201171875,293.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460956254974,1.1252968761255031e-06,0.0010449702385812,-0.0285289194434881,0.0,0.0,0.0,-0.0103916330263018,60.0,1.9505155086517327,0.0,-7.46109449778487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,9.817993850447236e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,0.0001033882072078,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,7.636217924300581e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,0.0001033882072078,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,0.0004904291126877,293.26123046875,294.1499938964844,295.9546813964844,293.7234802246094,295.3800964355469,295.9481201171875,293.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460956254974,1.1252968761255031e-06,0.0010449702385812,-0.0285289194434881,0.0,0.0,0.0,-0.0103916330263018,60.0,1.9505155086517327,0.0,-7.46109449778487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,9.819171827984974e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,0.0001034006054396,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,7.637133967364207e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444152832031,0.0,0.0,0.0001034006054396,297.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,0.0004904879606328,293.2607421875,294.1499938964844,295.9576110839844,293.7262878417969,295.3907470703125,295.9512939453125,293.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462213540449,1.126763891079463e-06,0.001045094570145,-0.0285673178732395,0.0,0.0,0.0,-0.0103989075869321,60.0,1.9519933462142944,0.0,-7.46288435493625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,9.819171827984974e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,0.0001034006054396,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,7.637133967364207e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444152832031,0.0,0.0,0.0001034006054396,297.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,0.0004904879606328,293.2607421875,294.1499938964844,295.9576110839844,293.7262878417969,295.3907470703125,295.9512939453125,293.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462213540449,1.126763891079463e-06,0.001045094570145,-0.0285673178732395,0.0,0.0,0.0,-0.0103989075869321,60.0,1.9519933462142944,0.0,-7.46288435493625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,9.819753176998348e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0001034067317959,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,7.637585804332048e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.0,0.0001034067317959,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466125488281,0.0,0.0,0.0004905170062556,293.2602844238281,294.1499938964844,295.960205078125,293.7287292480469,295.4012756347656,295.95428466796875,293.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1274878488620743e-06,0.0010451558046042,-0.0285862684249877,0.0,0.0,0.0,-0.0104024969041347,60.0,1.9530993700027464,0.0,-7.4637675595568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,9.819753176998348e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0001034067317959,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,7.637585804332048e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.0,0.0001034067317959,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466125488281,0.0,0.0,0.0004905170062556,293.2602844238281,294.1499938964844,295.960205078125,293.7287292480469,295.4012756347656,295.95428466796875,293.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1274878488620743e-06,0.0010451558046042,-0.0285862684249877,0.0,0.0,0.0,-0.0104024969041347,60.0,1.9530993700027464,0.0,-7.4637675595568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,9.819628758123145e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441711425781,0.0,0.0,0.0001034054148476,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,7.637489034095779e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24420166015625,0.0,0.0,0.0001034054148476,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,0.0004905107780359,293.25982666015625,294.1499938964844,295.9622802734375,293.7306823730469,295.4114990234375,295.956787109375,293.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462700156494,1.1273325526417466e-06,0.0010451426496729,-0.0285822041332721,0.0,0.0,0.0,-0.0104017267003655,60.0,1.9535622596740725,0.0,-7.46357855518909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,9.819628758123145e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441711425781,0.0,0.0,0.0001034054148476,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,7.637489034095779e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24420166015625,0.0,0.0,0.0001034054148476,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,0.0004905107780359,293.25982666015625,294.1499938964844,295.9622802734375,293.7306823730469,295.4114990234375,295.956787109375,293.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462700156494,1.1273325526417466e-06,0.0010451426496729,-0.0285822041332721,0.0,0.0,0.0,-0.0104017267003655,60.0,1.9535622596740725,0.0,-7.46357855518909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,9.819327533477916e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,0.000103402249806,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439880371094,0.0,0.0,7.637254748260602e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,0.000103402249806,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24639892578125,0.0,0.0,0.0004904957604594,293.2596130371094,294.1499938964844,295.9631042480469,293.7314758300781,295.4165344238281,295.9578857421875,293.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462371865287,1.1269571587035898e-06,0.0010451101697981,-0.0285723786801099,0.0,0.0,0.0,-0.0103998621925711,60.0,1.953608989715576,0.0,-7.463120255124522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439270019531,0.0,0.0,9.818912076298147e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440490722656,0.0,0.0,0.0001033978696796,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439270019531,0.0,0.0,7.636931695742533e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,0.0001033978696796,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.246337890625,0.0,0.0,0.0004904749803245,293.2593994140625,294.1499938964844,295.9637756347656,293.73211669921875,295.42156982421875,295.9588928222656,293.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461930651217,1.1264395425314433e-06,0.0010450666304677,-0.0285588297992944,0.0,0.0,0.0,-0.0103972973302006,60.0,1.9535681009292605,0.0,-7.462488582632433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,9.817699174163864e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,0.0001033851003739,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,7.635988004039973e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439880371094,0.0,0.0,0.0001033851003739,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462158203125,0.0,0.0,0.0004904143861494,293.25897216796875,294.1499938964844,295.964599609375,293.7328796386719,295.4315185546875,295.9606628417969,293.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046065124683,1.1249287581449607e-06,0.0010449402034282,-0.0285192839801311,0.0,0.0,0.0,-0.010389813221991,60.0,1.9532088041305544,0.0,-7.46064543477587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,9.817699174163864e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,0.0001033851003739,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,7.635988004039973e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439880371094,0.0,0.0,0.0001033851003739,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462158203125,0.0,0.0,0.0004904143861494,293.25897216796875,294.1499938964844,295.964599609375,293.7328796386719,295.4315185546875,295.9606628417969,293.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046065124683,1.1249287581449607e-06,0.0010449402034282,-0.0285192839801311,0.0,0.0,0.0,-0.010389813221991,60.0,1.9532088041305544,0.0,-7.46064543477587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,9.815473458729684e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,0.0001033616645145,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,7.634257053723559e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,0.0001033616645145,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,0.0004903032095171,293.2585754394531,294.1499938964844,295.9646301269531,293.7329406738281,295.44122314453125,295.9617614746094,293.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458271717652,1.1221554814255796e-06,0.0010447049280628,-0.0284466929733753,0.0,0.0,0.0,-0.0103760603815317,60.0,1.952009677886963,0.0,-7.457262540810916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,9.815473458729684e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,0.0001033616645145,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,7.634257053723559e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,0.0001033616645145,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,0.0004903032095171,293.2585754394531,294.1499938964844,295.9646301269531,293.7329406738281,295.44122314453125,295.9617614746094,293.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458271717652,1.1221554814255796e-06,0.0010447049280628,-0.0284466929733753,0.0,0.0,0.0,-0.0103760603815317,60.0,1.952009677886963,0.0,-7.457262540810916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,9.812561620492488e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,0.0001033310036291,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,7.631992775714025e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,0.0001033310036291,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,0.0004901578067801,293.2581787109375,294.1499938964844,295.9638061523437,293.7321472167969,295.4507751464844,295.9622802734375,293.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455176234245,1.1185283028680717e-06,0.0010443991050124,-0.0283517502248287,0.0,0.0,0.0,-0.0103580821305513,60.0,1.9502195119857788,0.0,-7.45283941228081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,9.812561620492488e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,0.0001033310036291,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,7.631992775714025e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,0.0001033310036291,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,0.0004901578067801,293.2581787109375,294.1499938964844,295.9638061523437,293.7321472167969,295.4507751464844,295.9622802734375,293.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455176234245,1.1185283028680717e-06,0.0010443991050124,-0.0283517502248287,0.0,0.0,0.0,-0.0103580821305513,60.0,1.9502195119857788,0.0,-7.45283941228081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,9.80861732386984e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,0.0001032894579111,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,7.628924504388124e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0001032894579111,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,0.0004899607156403,293.2578125,294.1499938964844,295.9620361328125,293.73046875,295.4600830078125,295.9619445800781,293.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450970148667,1.113613620873366e-06,0.0010439833858981,-0.0282231047749519,0.0,0.0,0.0,-0.010333715006709,60.0,1.9474985599517824,0.0,-7.44684811593288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,9.80861732386984e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,0.0001032894579111,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,7.628924504388124e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0001032894579111,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,0.0004899607156403,293.2578125,294.1499938964844,295.9620361328125,293.73046875,295.4600830078125,295.9619445800781,293.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450970148667,1.113613620873366e-06,0.0010439833858981,-0.0282231047749519,0.0,0.0,0.0,-0.010333715006709,60.0,1.9474985599517824,0.0,-7.44684811593288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,9.80622207862325e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,0.000103264239442,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,7.627061859238893e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,0.000103264239442,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458190917969,0.0,0.0,0.0004898410988971,293.25762939453125,294.1499938964844,295.96075439453125,293.729248046875,295.4646301269531,295.9613952636719,293.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448411339893,1.1106296824436868e-06,0.0010437304154038,-0.028144996613264,0.0,0.0,0.0,-0.0103189181536436,60.0,1.9457439184188845,0.0,-7.44321155821126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,9.803658758755772e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,0.0001032372529152,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,7.625068246852607e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,0.0001032372529152,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457580566406,0.0,0.0,0.0004897130420431,293.2574462890625,294.1499938964844,295.9591979980469,293.727783203125,295.4691467285156,295.960693359375,293.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044567907229,1.1074366739194377e-06,0.0010434605646878,-0.0280614178627729,0.0,0.0,0.0,-0.0103030884638428,60.0,1.94382643699646,0.0,-7.439321336732976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,9.7979573183693e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.000103177211713,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,7.620633550686762e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.000103177211713,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24566650390625,0.0,0.0,0.0004894282319582,293.257080078125,294.1499938964844,295.9552307128906,293.7240295410156,295.4780578613281,295.95880126953125,293.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439621983096,1.1003336339854286e-06,0.0010428618406876,-0.0278754848986864,0.0,0.0,0.0,-0.0102678826078772,60.0,1.9394797086715696,0.0,-7.430670478925094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,9.7979573183693e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.000103177211713,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,7.620633550686762e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.000103177211713,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24566650390625,0.0,0.0,0.0004894282319582,293.257080078125,294.1499938964844,295.9552307128906,293.7240295410156,295.4780578613281,295.95880126953125,293.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439621983096,1.1003336339854286e-06,0.0010428618406876,-0.0278754848986864,0.0,0.0,0.0,-0.0102678826078772,60.0,1.9394797086715696,0.0,-7.430670478925094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,9.790831245481968e-05,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,0.0001031021674862,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,7.615090726176277e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.0001031021674862,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,0.0004890722921118,293.2567443847656,294.1499938964844,295.95001220703125,293.71905517578125,295.486572265625,295.9555969238281,293.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432016570121,1.09145571514091e-06,0.0010421102633699,-0.0276430901139974,0.0,0.0,0.0,-0.0102238627150654,60.0,1.9336581230163568,0.0,-7.41986525554239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,9.790831245481968e-05,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,0.0001031021674862,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,7.615090726176277e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.0001031021674862,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,0.0004890722921118,293.2567443847656,294.1499938964844,295.95001220703125,293.71905517578125,295.486572265625,295.9555969238281,293.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432016570121,1.09145571514091e-06,0.0010421102633699,-0.0276430901139974,0.0,0.0,0.0,-0.0102238627150654,60.0,1.9336581230163568,0.0,-7.41986525554239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,9.783346467884256e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,0.0001030233543133,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,7.60926996008493e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,0.0001030233543133,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,0.0004886984243057,293.2564392089844,294.1499938964844,295.9425354003906,293.7128601074219,295.4949035644531,295.9511413574219,293.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424049105495,1.0821315754583338e-06,0.0010413227137178,-0.027399007230997,0.0,0.0,0.0,-0.0101776402443647,60.0,1.9266517162323,0.0,-7.408525704022395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,9.783346467884256e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,0.0001030233543133,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,7.60926996008493e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,0.0001030233543133,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,0.0004886984243057,293.2564392089844,294.1499938964844,295.9425354003906,293.7128601074219,295.4949035644531,295.9511413574219,293.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424049105495,1.0821315754583338e-06,0.0010413227137178,-0.027399007230997,0.0,0.0,0.0,-0.0101776402443647,60.0,1.9266517162323,0.0,-7.408525704022395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
