time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,9.77579693426378e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0001029438499244,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,7.603397534694523e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,0.0001029438499244,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24542236328125,0.0,0.0,0.0004883212968707,293.2561340332031,294.1499938964844,295.9320983886719,293.7054138183594,295.5027770996094,295.9445495605469,293.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416000150144,1.072725694939436e-06,0.0010405272478237,-0.0271527841687202,0.0,0.0,0.0,-0.0101310079917311,60.0,1.9174776077270508,0.0,-7.397095203032222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,9.77579693426378e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0001029438499244,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,7.603397534694523e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,0.0001029438499244,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24542236328125,0.0,0.0,0.0004883212968707,293.2561340332031,294.1499938964844,295.9320983886719,293.7054138183594,295.5027770996094,295.9445495605469,293.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416000150144,1.072725694939436e-06,0.0010405272478237,-0.0271527841687202,0.0,0.0,0.0,-0.0101310079917311,60.0,1.9174776077270508,0.0,-7.397095203032222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,9.77202071226202e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0001029040868161,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,7.600460230605677e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,0.0001029040868161,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453918457031,0.0,0.0,0.0004881326749455,293.2559814453125,294.1499938964844,295.92584228515625,293.7012634277344,295.50653076171875,295.94024658203125,293.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411974508315,1.0680212199076775e-06,0.001040129456669,-0.0270296297967433,0.0,0.0,0.0,-0.0101076839491724,60.0,1.912002325057984,0.0,-7.391381728893975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,9.76824521785602e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001028643237077,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,7.597523654112592e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0001028643237077,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.245361328125,0.0,0.0,0.0004879440530203,293.2558288574219,294.1499938964844,295.9189147949219,293.6968688964844,295.5101928710937,295.9355163574219,293.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407952358946,1.063317313310108e-06,0.001039731898345,-0.0269064884632825,0.0,0.0,0.0,-0.0100843636319041,60.0,1.9061790704727173,0.0,-7.385670386383937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,9.760695684235544e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001027848265948,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,7.591651956317946e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001027848265948,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24530029296875,0.0,0.0,0.0004875669546891,293.25555419921875,294.1499938964844,295.9031677246094,293.6872863769531,295.51727294921875,295.925048828125,293.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0539125696595877e-06,0.0010389370145276,-0.0266602840274572,0.0,0.0,0.0,-0.0100377388298511,60.0,1.893733263015747,0.0,-7.374259070047628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,9.760695684235544e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001027848265948,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,7.591651956317946e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001027848265948,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24530029296875,0.0,0.0,0.0004875669546891,293.25555419921875,294.1499938964844,295.9031677246094,293.6872863769531,295.51727294921875,295.925048828125,293.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0539125696595877e-06,0.0010389370145276,-0.0266602840274572,0.0,0.0,0.0,-0.0100377388298511,60.0,1.893733263015747,0.0,-7.374259070047628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,9.75316288531758e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001027055041049,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,7.585793355247006e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001027055041049,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452392578125,0.0,0.0,0.0004871907003689,293.2553100585937,294.1499938964844,295.8851318359375,293.6767578125,295.5238342285156,295.9120178222656,293.27374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0445282896398569e-06,0.0010381437605246,-0.0264146085828542,0.0,0.0,0.0,-0.0099912146106362,60.0,1.8792393207550049,0.0,-7.362881859762639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,9.75316288531758e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001027055041049,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,7.585793355247006e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001027055041049,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452392578125,0.0,0.0,0.0004871907003689,293.2553100585937,294.1499938964844,295.8851318359375,293.6767578125,295.5238342285156,295.9120178222656,293.27374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0445282896398569e-06,0.0010381437605246,-0.0264146085828542,0.0,0.0,0.0,-0.0099912146106362,60.0,1.8792393207550049,0.0,-7.362881859762639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,9.74564827629365e-05,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0001026263707899,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,7.579948578495532e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001026263707899,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,0.0004868153191637,293.25506591796875,294.1499938964844,295.8650207519531,293.6654357910156,295.5299072265625,295.8968811035156,293.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383876506239,1.0351667469876702e-06,0.0010373524855822,-0.0261695254594087,0.0,0.0,0.0,-0.0099448040127754,60.0,1.8632118701934808,0.0,-7.351540176614435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,9.74564827629365e-05,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0001026263707899,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,7.579948578495532e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001026263707899,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,0.0004868153191637,293.25506591796875,294.1499938964844,295.8650207519531,293.6654357910156,295.5299072265625,295.8968811035156,293.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383876506239,1.0351667469876702e-06,0.0010373524855822,-0.0261695254594087,0.0,0.0,0.0,-0.0099448040127754,60.0,1.8632118701934808,0.0,-7.351540176614435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431335449219,0.0,0.0,9.738155495142564e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0001025474630296,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431335449219,0.0,0.0,7.574120536446571e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001025474630296,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24517822265625,0.0,0.0,0.0004864410148002,293.2548217773437,294.1499938964844,295.8430480957031,293.6533508300781,295.535400390625,295.87969970703125,293.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375891579315,1.0258313523081597e-06,0.0010365633061155,-0.0259251203387975,0.0,0.0,0.0,-0.0098985219374299,60.0,1.8458056449890137,0.0,-7.34023899440217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431335449219,0.0,0.0,9.738155495142564e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0001025474630296,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431335449219,0.0,0.0,7.574120536446571e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001025474630296,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24517822265625,0.0,0.0,0.0004864410148002,293.2548217773437,294.1499938964844,295.8430480957031,293.6533508300781,295.535400390625,295.87969970703125,293.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375891579315,1.0258313523081597e-06,0.0010365633061155,-0.0259251203387975,0.0,0.0,0.0,-0.0098985219374299,60.0,1.8458056449890137,0.0,-7.34023899440217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431335449219,0.0,0.0,9.73441929090768e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0001025081292027,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431335449219,0.0,0.0,7.571215246571228e-05,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001025081292027,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451477050781,0.0,0.0,0.0004862544301431,293.2547302246094,294.1499938964844,295.8314208984375,293.6470642089844,295.5378723144531,295.8702087402344,293.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371912503615,1.0211775816060251e-06,0.0010361700551584,-0.0258032828569412,0.0,0.0,0.0,-0.0098754512146115,60.0,1.8364973068237305,0.0,-7.33460865376401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431335449219,0.0,0.0,9.730688907438888e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0001024688390316,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431335449219,0.0,0.0,7.568313594674692e-05,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001024688390316,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451477050781,0.0,0.0,0.0004860680492129,293.2546081542969,294.1499938964844,295.8194580078125,293.6406555175781,295.5402526855469,295.8603210449219,293.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367936920374,1.0165297226194523e-06,0.0010357771534472,-0.0256815962493419,0.0,0.0,0.0,-0.0098524084314703,60.0,1.8269784450531008,0.0,-7.32898755018141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431335449219,0.0,0.0,9.723239054437728e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0001023903896566,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,7.562519022030756e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001023903896566,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,0.0004856959276366,293.2544250488281,294.1499938964844,295.7944641113281,293.6273803710937,295.544677734375,295.83984375,293.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359998559579,1.007249011308886e-06,0.0010349926305934,-0.0254386141896247,0.0,0.0,0.0,-0.009806397370994,60.0,1.807492017745972,0.0,-7.317770212011966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431335449219,0.0,0.0,9.723239054437728e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0001023903896566,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,7.562519022030756e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001023903896566,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,0.0004856959276366,293.2544250488281,294.1499938964844,295.7944641113281,293.6273803710937,295.544677734375,295.83984375,293.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359998559579,1.007249011308886e-06,0.0010349926305934,-0.0254386141896247,0.0,0.0,0.0,-0.009806397370994,60.0,1.807492017745972,0.0,-7.317770212011966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,9.71581757767126e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0001023122385959,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,7.556747004855424e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001023122385959,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,0.0004853252030443,293.2542419433594,294.1499938964844,295.768310546875,293.6137084960937,295.5484619140625,295.8176574707031,293.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035209163092,9.98003315544338e-07,0.001034211134538,-0.0251965466886758,0.0,0.0,0.0,-0.0097605613991618,60.0,1.7869672775268557,0.0,-7.306603322376759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,9.71581757767126e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0001023122385959,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,7.556747004855424e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001023122385959,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,0.0004853252030443,293.2542419433594,294.1499938964844,295.768310546875,293.6137084960937,295.5484619140625,295.8176574707031,293.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035209163092,9.98003315544338e-07,0.001034211134538,-0.0251965466886758,0.0,0.0,0.0,-0.0097605613991618,60.0,1.7869672775268557,0.0,-7.306603322376759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,9.711678285384552e-05,297.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001022686483338,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,7.553527393611148e-05,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001022686483338,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,0.0004851184203289,293.254150390625,294.1499938964844,295.75323486328125,293.6058654785156,295.5502624511719,295.80450439453125,293.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347680654376,9.928461395247723e-07,0.0010337752755731,-0.0250615216791629,0.0,0.0,0.0,-0.0097349938005208,60.0,1.7750654220581057,0.0,-7.300378257468766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,9.708426659926772e-05,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001022344076773,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,7.550998270744458e-05,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001022344076773,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,0.0004849559918511,293.2540588378906,294.1499938964844,295.7412109375,293.59967041015625,295.5516662597656,295.7941589355469,293.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344216134399,9.887952501230757e-07,0.0010334327816963,-0.0249554608017206,0.0,0.0,0.0,-0.0097149116918444,60.0,1.7657135725021362,0.0,-7.295490433989471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,9.701065573608504e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001021568896248,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,7.545272819697857e-05,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001021568896248,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,0.0004845882940571,293.25390625,294.1499938964844,295.71337890625,293.5853881835937,295.5542297363281,295.7695617675781,293.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336373234167,9.79624928731937e-07,0.0010326576884835,-0.024715356528759,0.0,0.0,0.0,-0.009669448249042,60.0,1.743911862373352,0.0,-7.284431546850102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,9.701065573608504e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001021568896248,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,7.545272819697857e-05,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001021568896248,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,0.0004845882940571,293.25390625,294.1499938964844,295.71337890625,293.5853881835937,295.5542297363281,295.7695617675781,293.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336373234167,9.79624928731937e-07,0.0010326576884835,-0.024715356528759,0.0,0.0,0.0,-0.009669448249042,60.0,1.743911862373352,0.0,-7.284431546850102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,9.697399946162476e-05,297.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001021182979457,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,7.54242209950462e-05,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001021182979457,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,0.0004844052309636,293.2538452148437,294.1499938964844,295.69927978515625,293.57818603515625,295.55523681640625,295.7568359375,293.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332468664273,9.750589242685237e-07,0.0010322717716917,-0.0245958045125007,0.0,0.0,0.0,-0.009646812453866,60.0,1.7328252792358398,0.0,-7.27892839336164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,9.693741594674066e-05,297.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001020797717501,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,7.539577200077474e-05,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0001020797717501,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,0.0004842224880121,293.2537536621094,294.1499938964844,295.6850891113281,293.57098388671875,295.5560607910156,295.74395751953125,293.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328571079298,9.705013326311018e-07,0.0010318865533918,-0.0244764704257249,0.0,0.0,0.0,-0.0096242176368832,60.0,1.7216874361038208,0.0,-7.273437319099686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,9.686442353995516e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0001020029085339,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,7.533899770351127e-05,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,0.0001020029085339,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451477050781,0.0,0.0,0.0004838578752242,293.2536315917969,294.1499938964844,295.6565246582031,293.5565185546875,295.55743408203125,295.7178649902344,293.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320793371647,9.614080909159384e-07,0.0010311178630217,-0.0242383759468793,0.0,0.0,0.0,-0.0095791360363364,60.0,1.6993389129638672,0.0,-7.262487855541623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,9.686442353995516e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0001020029085339,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,7.533899770351127e-05,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,0.0001020029085339,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451477050781,0.0,0.0,0.0004838578752242,293.2536315917969,294.1499938964844,295.6565246582031,293.5565185546875,295.55743408203125,295.7178649902344,293.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320793371647,9.614080909159384e-07,0.0010311178630217,-0.0242383759468793,0.0,0.0,0.0,-0.0095791360363364,60.0,1.6993389129638672,0.0,-7.262487855541623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,9.679181675892325e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,0.0001019264454953,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,7.528252899646759e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,0.0001019264454953,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24517822265625,0.0,0.0,0.000483495183289,293.2535400390625,294.1499938964844,295.6279296875,293.5421142578125,295.5582275390625,295.6913757324219,293.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313057573512,9.523628250462934e-07,0.0010303533636033,-0.024001533165574,0.0,0.0,0.0,-0.0095342928543686,60.0,1.6769542694091797,0.0,-7.251604472457984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,9.679181675892325e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,0.0001019264454953,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,7.528252899646759e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,0.0001019264454953,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24517822265625,0.0,0.0,0.000483495183289,293.2535400390625,294.1499938964844,295.6279296875,293.5421142578125,295.5582275390625,295.6913757324219,293.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313057573512,9.523628250462934e-07,0.0010303533636033,-0.024001533165574,0.0,0.0,0.0,-0.0095342928543686,60.0,1.6769542694091797,0.0,-7.251604472457984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,9.67195664998144e-05,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,0.0001018503680825,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,7.522632949985564e-05,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.0001018503680825,297.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,0.0004831342666875,293.2534484863281,294.1499938964844,295.5995483398437,293.5278625488281,295.5584411621094,295.6646728515625,293.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305359028279,9.433620107301975e-07,0.0010295925894752,-0.0237658508121967,0.0,0.0,0.0,-0.0094896694645285,60.0,1.6547033786773682,0.0,-7.240782196049622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,9.67195664998144e-05,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,0.0001018503680825,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,7.522632949985564e-05,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.0001018503680825,297.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,0.0004831342666875,293.2534484863281,294.1499938964844,295.5995483398437,293.5278625488281,295.5584411621094,295.6646728515625,293.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305359028279,9.433620107301975e-07,0.0010295925894752,-0.0237658508121967,0.0,0.0,0.0,-0.0094896694645285,60.0,1.6547033786773682,0.0,-7.240782196049622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,9.66476436587982e-05,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.0001017746253637,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,7.51703919377178e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0001017746253637,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452392578125,0.0,0.0,0.0004827750090043,293.2533569335937,294.1499938964844,295.5715637207031,293.5138854980469,295.5582580566406,295.6379699707031,293.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297695407643,9.344017257717496e-07,0.0010288351913914,-0.0235312264412641,0.0,0.0,0.0,-0.0094452481716871,60.0,1.6326897144317627,0.0,-7.230017473602858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,9.66476436587982e-05,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.0001017746253637,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,7.51703919377178e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0001017746253637,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452392578125,0.0,0.0,0.0004827750090043,293.2533569335937,294.1499938964844,295.5715637207031,293.5138854980469,295.5582580566406,295.6379699707031,293.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297695407643,9.344017257717496e-07,0.0010288351913914,-0.0235312264412641,0.0,0.0,0.0,-0.0094452481716871,60.0,1.6326897144317627,0.0,-7.230017473602858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,9.661188232712448e-05,297.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0001017369650071,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,7.514257595175877e-05,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,0.0001017369650071,297.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,0.0004825963405892,293.2533264160156,294.1499938964844,295.5578308105469,293.5070495605469,295.5579528808594,295.62469482421875,293.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029388513416,9.299463386014396e-07,0.0010284585878252,-0.0234145615249872,0.0,0.0,0.0,-0.0094231599941849,60.0,1.6218663454055786,0.0,-7.224667086802583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,9.657618647906928e-05,297.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,0.0001016993701341,297.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,7.511481089750305e-05,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,0.0001016993701341,297.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24530029296875,0.0,0.0,0.0004824180505238,293.2532958984375,294.1499938964844,295.54425048828125,293.50030517578125,295.5575866699219,295.6114807128906,293.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290081845596,9.25499307413702e-07,0.0010280826827511,-0.0232981145381927,0.0,0.0,0.0,-0.0094011137261986,60.0,1.611136555671692,0.0,-7.219329489771553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,9.650499123381452e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,0.0001016244059428,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,7.505944086005911e-05,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0001016244059428,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.245361328125,0.0,0.0,0.0004820624017156,293.25323486328125,294.1499938964844,295.517822265625,293.4871520996094,295.5566711425781,295.5851745605469,293.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282495059072,9.166301424556876e-07,0.0010273328516632,-0.0230658669024705,0.0,0.0,0.0,-0.0093571422621607,60.0,1.589928150177002,0.0,-7.208689822846281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,9.650499123381452e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,0.0001016244059428,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,7.505944086005911e-05,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0001016244059428,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.245361328125,0.0,0.0,0.0004820624017156,293.25323486328125,294.1499938964844,295.517822265625,293.4871520996094,295.5566711425781,295.5851745605469,293.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282495059072,9.166301424556876e-07,0.0010273328516632,-0.0230658669024705,0.0,0.0,0.0,-0.0093571422621607,60.0,1.589928150177002,0.0,-7.208689822846281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,9.643426892580464e-05,297.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,0.0001015499292407,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,7.500443462049589e-05,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,0.0001015499292407,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24542236328125,0.0,0.0,0.0004817091394215,293.253173828125,294.1499938964844,295.49249267578125,293.474609375,295.5552978515625,295.5594482421875,293.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274959495291,9.078197535927756e-07,0.0010265881428495,-0.0228351578116416,0.0,0.0,0.0,-0.0093134641647338,60.0,1.5695067644119265,0.0,-7.19812760507921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,9.643426892580464e-05,297.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,0.0001015499292407,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,7.500443462049589e-05,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,0.0001015499292407,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24542236328125,0.0,0.0,0.0004817091394215,293.253173828125,294.1499938964844,295.49249267578125,293.474609375,295.5552978515625,295.5594482421875,293.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274959495291,9.078197535927756e-07,0.0010265881428495,-0.0228351578116416,0.0,0.0,0.0,-0.0093134641647338,60.0,1.5695067644119265,0.0,-7.19812760507921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,9.638928167987616e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,0.0001015025554806,297.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,7.496943726437166e-05,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,0.0001015025554806,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,0.0004814843996427,293.2531433105469,294.1499938964844,295.4769592285156,293.4669189453125,295.55419921875,295.54345703125,293.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270166676491,9.022148788062624e-07,0.0010261144489049,-0.0226883850991725,0.0,0.0,0.0,-0.0092856772243976,60.0,1.5569968223571775,0.0,-7.191412976226276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,9.636399045120923e-05,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,0.0001014759254758,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,7.494977035094053e-05,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439270019531,0.0,0.0,0.0001014759254758,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,0.0004813580890186,293.2531433105469,294.1499938964844,295.4684753417969,293.4627380371094,295.5535583496094,295.5344543457031,293.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267471661791,8.990645028461586e-07,0.0010258480906486,-0.022605886682868,0.0,0.0,0.0,-0.0092700580134987,60.0,1.5499602556228638,0.0,-7.187639994299388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,9.629416308598592e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439880371094,0.0,0.0,0.0001014023873722,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,7.489546260330826e-05,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,0.0001014023873722,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,0.0004810092796105,293.25311279296875,294.1499938964844,295.446044921875,293.45166015625,295.5514831542969,295.5104064941406,293.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026003039442,8.903652997105382e-07,0.0010251126950606,-0.0223780814558267,0.0,0.0,0.0,-0.009226931259036,60.0,1.531462550163269,0.0,-7.177226990506824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
