time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,9.629416308598592e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439880371094,0.0,0.0,0.0001014023873722,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,7.489546260330826e-05,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,0.0001014023873722,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,0.0004810092796105,293.25311279296875,294.1499938964844,295.446044921875,293.45166015625,295.5514831542969,295.5104064941406,293.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026003039442,8.903652997105382e-07,0.0010251126950606,-0.0223780814558267,0.0,0.0,0.0,-0.009226931259036,60.0,1.531462550163269,0.0,-7.177226990506824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,9.625947859603912e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440490722656,0.0,0.0,0.0001013658620649,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,7.486848335247487e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440795898437,0.0,0.0,0.0001013658620649,297.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456359863281,0.0,0.0,0.0004808360245078,293.25311279296875,294.1499938964844,295.4354858398437,293.44647216796875,295.55029296875,295.4989318847656,293.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256335372105,8.860442335389962e-07,0.001024747500196,-0.0222649239003658,0.0,0.0,0.0,-0.0092055089771747,60.0,1.5228127241134644,0.0,-7.172057081561435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,9.622487414162606e-05,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,0.0001013294313452,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,7.484156958526e-05,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,0.0001013294313452,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24566650390625,0.0,0.0,0.0004806631768587,293.25311279296875,294.1499938964844,295.4253845214844,293.4414978027344,295.5490417480469,295.4877319335937,293.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252649663016,8.817339676170377e-07,0.0010243832366541,-0.0221520476043224,0.0,0.0,0.0,-0.0091841407120227,60.0,1.5144065618515017,0.0,-7.166902094013494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,9.615591989131644e-05,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442321777344,0.0,0.0,0.0001012568172882,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,7.478793850168586e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0001012568172882,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457580566406,0.0,0.0,0.0004803187330253,293.25311279296875,294.1499938964844,295.40673828125,293.4323425292969,295.54644775390625,295.4659423828125,293.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245301527902,8.731437333153735e-07,0.0010236570378765,-0.0219270884990692,0.0,0.0,0.0,-0.0091415522620081,60.0,1.498213291168213,0.0,-7.156634040939025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,9.615591989131644e-05,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442321777344,0.0,0.0,0.0001012568172882,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,7.478793850168586e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0001012568172882,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457580566406,0.0,0.0,0.0004803187330253,293.25311279296875,294.1499938964844,295.40673828125,293.4323425292969,295.54644775390625,295.4659423828125,293.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245301527902,8.731437333153735e-07,0.0010236570378765,-0.0219270884990692,0.0,0.0,0.0,-0.0091415522620081,60.0,1.498213291168213,0.0,-7.156634040939025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,9.608758409740405e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,0.0001011848507914,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,7.473478763131425e-05,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,0.0001011848507914,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,0.0004799773741979,293.2531433105469,294.1499938964844,295.3903503417969,293.4242858886719,295.5435791015625,295.4460144042969,293.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238019749522,8.64630408159428e-07,0.001022937358357,-0.0217041410505771,0.0,0.0,0.0,-0.0090993465855717,60.0,1.4838478565216064,0.0,-7.146465463847562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,9.608758409740405e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,0.0001011848507914,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,7.473478763131425e-05,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,0.0001011848507914,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,0.0004799773741979,293.2531433105469,294.1499938964844,295.3903503417969,293.4242858886719,295.5435791015625,295.4460144042969,293.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238019749522,8.64630408159428e-07,0.001022937358357,-0.0217041410505771,0.0,0.0,0.0,-0.0090993465855717,60.0,1.4838478565216064,0.0,-7.146465463847562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,9.60197430686094e-05,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444763183594,0.0,0.0,0.0001011134154396,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,7.468202238669619e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,0.0001011134154396,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,0.0004796385182999,293.2531433105469,294.1499938964844,295.3764343261719,293.4174499511719,295.54052734375,295.42779541015625,293.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230791522189,8.561790423300408e-07,0.0010222230339422,-0.0214828122407197,0.0,0.0,0.0,-0.0090574473142623,60.0,1.4711180925369265,0.0,-7.136377888627976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,9.60197430686094e-05,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444763183594,0.0,0.0,0.0001011134154396,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,7.468202238669619e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,0.0001011134154396,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,0.0004796385182999,293.2531433105469,294.1499938964844,295.3764343261719,293.4174499511719,295.54052734375,295.42779541015625,293.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230791522189,8.561790423300408e-07,0.0010222230339422,-0.0214828122407197,0.0,0.0,0.0,-0.0090574473142623,60.0,1.4711180925369265,0.0,-7.136377888627976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445373535156,0.0,0.0,9.59524404606782e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,0.0001010425403364,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445373535156,0.0,0.0,7.462967914761975e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,0.0001010425403364,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,0.0004793023108504,293.2532043457031,294.1499938964844,295.3652038574219,293.4119567871094,295.537353515625,295.4115905761719,293.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223620338365,8.477946948914905e-07,0.0010215142974629,-0.0212632343173027,0.0,0.0,0.0,-0.0090158814564347,60.0,1.460243582725525,0.0,-7.126376999622154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445373535156,0.0,0.0,9.59524404606782e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,0.0001010425403364,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445373535156,0.0,0.0,7.462967914761975e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,0.0001010425403364,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,0.0004793023108504,293.2532043457031,294.1499938964844,295.3652038574219,293.4119567871094,295.537353515625,295.4115905761719,293.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223620338365,8.477946948914905e-07,0.0010215142974629,-0.0212632343173027,0.0,0.0,0.0,-0.0090158814564347,60.0,1.460243582725525,0.0,-7.126376999622154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,9.591905836714432e-05,297.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,0.0001010073901852,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,7.460371125489473e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447204589844,0.0,0.0,0.0001010073901852,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24615478515625,0.0,0.0,0.0004791355750057,293.25323486328125,294.1499938964844,295.3606872558594,293.4097595214844,295.5357360839844,295.40460205078125,293.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220065014436,8.436362008978904e-07,0.0010211628396064,-0.0211543254554271,0.0,0.0,0.0,-0.0089952647686004,60.0,1.4558029174804688,0.0,-7.121419542954754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2446594238281,0.0,0.0,9.588577086105944e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447509765625,0.0,0.0,0.0001009723346214,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,7.457782339770347e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447814941406,0.0,0.0,0.0001009723346214,297.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462158203125,0.0,0.0,0.0004789693048223,293.2532653808594,294.1499938964844,295.3569030761719,293.40789794921875,295.5341186523437,295.3980407714844,293.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021651783958,8.394893598051567e-07,0.0010208123130723,-0.0210457239300012,0.0,0.0,0.0,-0.0089747067540884,60.0,1.4517368078231812,0.0,-7.116477718227543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24481201171875,0.0,0.0,9.5819472335279e-05,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449035644531,0.0,0.0,0.0001009025218081,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,7.452625868609175e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24493408203125,0.0,0.0,0.0001009025218081,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463684082031,0.0,0.0,0.0004786381032317,293.2533264160156,294.1499938964844,295.3517761230469,293.4053955078125,295.53082275390625,295.38604736328125,293.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209452593699,8.312298405144247e-07,0.001020114053972,-0.0208294093608856,0.0,0.0,0.0,-0.0089337583631277,60.0,1.4445751905441284,0.0,-7.10663954350821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24481201171875,0.0,0.0,9.5819472335279e-05,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449035644531,0.0,0.0,0.0001009025218081,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,7.452625868609175e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24493408203125,0.0,0.0,0.0001009025218081,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463684082031,0.0,0.0,0.0004786381032317,293.2533264160156,294.1499938964844,295.3517761230469,293.4053955078125,295.53082275390625,295.38604736328125,293.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209452593699,8.312298405144247e-07,0.001020114053972,-0.0208294093608856,0.0,0.0,0.0,-0.0089337583631277,60.0,1.4445751905441284,0.0,-7.10663954350821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,9.575425792718306e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,0.0001008338513202,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,7.447553798556328e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,0.0001008338513202,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,0.0004783123731613,293.2533874511719,294.1499938964844,295.3500061035156,293.404541015625,295.5276184082031,295.3771667480469,293.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202504927292,8.231059496210946e-07,0.0010194273199886,-0.0206166449934244,0.0,0.0,0.0,-0.0088934833183884,60.0,1.4402718544006348,0.0,-7.09696976741725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,9.575425792718306e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,0.0001008338513202,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,7.447553798556328e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,0.0001008338513202,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,0.0004783123731613,293.2533874511719,294.1499938964844,295.3500061035156,293.404541015625,295.5276184082031,295.3771667480469,293.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202504927292,8.231059496210946e-07,0.0010194273199886,-0.0206166449934244,0.0,0.0,0.0,-0.0088934833183884,60.0,1.4402718544006348,0.0,-7.09696976741725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,9.571494592819364e-05,297.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24517822265625,0.0,0.0,0.0001007924511213,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,7.444495713571087e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,0.0001007924511213,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466125488281,0.0,0.0,0.0004781159805133,293.2534484863281,294.1499938964844,295.3509216308594,293.4050598144531,295.5253601074219,295.3726501464844,293.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198316304013,8.182082638086285e-07,0.0010190134635195,-0.0204883739352226,0.0,0.0,0.0,-0.0088692028075456,60.0,1.4388809204101562,0.0,-7.091143316984019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451477050781,0.0,0.0,9.569968824507669e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452392578125,0.0,0.0,0.000100776378531,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451477050781,0.0,0.0,7.443309004884213e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,0.000100776378531,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,0.0004780397575814,293.25347900390625,294.1499938964844,295.3517761230469,293.405517578125,295.52447509765625,295.3708801269531,293.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196688817813,8.163071356648288e-07,0.0010188525775447,-0.0204385817050933,0.0,0.0,0.0,-0.0088597759604454,60.0,1.4383405447006226,0.0,-7.088882369998829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453308105469,0.0,0.0,9.566171502228826e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24542236328125,0.0,0.0,0.0001007363971439,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453308105469,0.0,0.0,7.440355693688616e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24542236328125,0.0,0.0,0.0001007363971439,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,0.0004778500879183,293.2535705566406,294.1499938964844,295.3569030761719,293.4083557128906,295.521484375,295.3672790527344,293.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192641057074,8.115769105643267e-07,0.0010184525744989,-0.0203146953135728,0.0,0.0,0.0,-0.008836324326694,60.0,1.4389420747756958,0.0,-7.083258424245288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453308105469,0.0,0.0,9.566171502228826e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24542236328125,0.0,0.0,0.0001007363971439,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453308105469,0.0,0.0,7.440355693688616e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24542236328125,0.0,0.0,0.0001007363971439,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,0.0004778500879183,293.2535705566406,294.1499938964844,295.3569030761719,293.4083557128906,295.521484375,295.3672790527344,293.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192641057074,8.115769105643267e-07,0.0010184525744989,-0.0203146953135728,0.0,0.0,0.0,-0.008836324326694,60.0,1.4389420747756958,0.0,-7.083258424245288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24542236328125,0.0,0.0,9.565155050950124e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455139160156,0.0,0.0,0.0001007256942102,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24542236328125,0.0,0.0,7.439565524691716e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455139160156,0.0,0.0,0.0001007256942102,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,0.0004777993017341,293.2536315917969,294.1499938964844,295.3606872558594,293.4104309082031,295.5201110839844,295.3671569824219,293.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019156188704,8.103108370960399e-07,0.0010183459380641,-0.0202815365046262,0.0,0.0,0.0,-0.0088300500065088,60.0,1.4406269788742063,0.0,-7.081752784188211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455139160156,0.0,0.0,9.564261563355104e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24560546875,0.0,0.0,0.0001007162791211,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455139160156,0.0,0.0,7.4388699431438e-05,297.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24560546875,0.0,0.0,0.0001007162791211,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,0.0004777546855621,293.2536926269531,294.1499938964844,295.3652038574219,293.4129333496094,295.5187683105469,295.36724853515625,293.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190616594627,8.091977292679076e-07,0.0010182524565607,-0.0202523823827505,0.0,0.0,0.0,-0.0088245347142219,60.0,1.442568302154541,0.0,-7.080429753614227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456970214844,0.0,0.0,9.563393541611732e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,0.0001007071405183,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456970214844,0.0,0.0,7.438195461872965e-05,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458190917969,0.0,0.0,0.0001007071405183,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,0.0004777113208547,293.2538146972656,294.1499938964844,295.3764343261719,293.41912841796875,295.5162353515625,295.36932373046875,293.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189678287133,8.081163969109184e-07,0.0010181597899645,-0.0202240627259016,0.0,0.0,0.0,-0.0088191675022244,60.0,1.4478116035461426,0.0,-7.079145092347974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456970214844,0.0,0.0,9.563393541611732e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,0.0001007071405183,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456970214844,0.0,0.0,7.438195461872965e-05,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458190917969,0.0,0.0,0.0001007071405183,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,0.0004777113208547,293.2538146972656,294.1499938964844,295.3764343261719,293.41912841796875,295.5162353515625,295.36932373046875,293.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189678287133,8.081163969109184e-07,0.0010181597899645,-0.0202240627259016,0.0,0.0,0.0,-0.0088191675022244,60.0,1.4478116035461426,0.0,-7.079145092347974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24591064453125,0.0,0.0,9.564333595335484e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,0.0001007170358207,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24591064453125,0.0,0.0,7.438925968017429e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460021972656,0.0,0.0,0.0001007170358207,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.247314453125,0.0,0.0,0.0004777582653332,293.2539367675781,294.1499938964844,295.3903503417969,293.4267883300781,295.5140686035156,295.3753662109375,293.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190684115514,8.092870871223568e-07,0.001018259092234,-0.020254723727703,0.0,0.0,0.0,-0.0088249733671545,60.0,1.4558672904968262,0.0,-7.08053633502459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24591064453125,0.0,0.0,9.564333595335484e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,0.0001007170358207,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24591064453125,0.0,0.0,7.438925968017429e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460021972656,0.0,0.0,0.0001007170358207,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.247314453125,0.0,0.0,0.0004777582653332,293.2539367675781,294.1499938964844,295.3903503417969,293.4267883300781,295.5140686035156,295.3753662109375,293.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190684115514,8.092870871223568e-07,0.001018259092234,-0.020254723727703,0.0,0.0,0.0,-0.0088249733671545,60.0,1.4558672904968262,0.0,-7.08053633502459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,9.5661474915687e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461853027344,0.0,0.0,0.0001007361352094,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,7.440336776198819e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462158203125,0.0,0.0,0.0001007361352094,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,0.0004778488655574,293.25408935546875,294.1499938964844,295.40673828125,293.435791015625,295.5121765136719,295.3834228515625,293.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192613117396,8.115464424918173e-07,0.0010184497805312,-0.020313898101449,0.0,0.0,0.0,-0.0088361725211143,60.0,1.4656084775924685,0.0,-7.083222186565763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,9.5661474915687e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461853027344,0.0,0.0,0.0001007361352094,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,7.440336776198819e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462158203125,0.0,0.0,0.0001007361352094,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,0.0004778488655574,293.25408935546875,294.1499938964844,295.40673828125,293.435791015625,295.5121765136719,295.3834228515625,293.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192613117396,8.115464424918173e-07,0.0010184497805312,-0.020313898101449,0.0,0.0,0.0,-0.0088361725211143,60.0,1.4656084775924685,0.0,-7.083222186565763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,9.569386020302773e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24639892578125,0.0,0.0,0.0001007702448987,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,7.44285571272485e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464294433594,0.0,0.0,0.0001007702448987,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,0.0004780106537509,293.2542724609375,294.1499938964844,295.4253845214844,293.4460144042969,295.5107421875,295.3948974609375,293.31524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196065995842,8.155814725796517e-07,0.0010187909938395,-0.0204195771366357,0.0,0.0,0.0,-0.0088561782613396,60.0,1.477518916130066,0.0,-7.08801906057488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,9.569386020302773e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24639892578125,0.0,0.0,0.0001007702448987,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,7.44285571272485e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464294433594,0.0,0.0,0.0001007702448987,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,0.0004780106537509,293.2542724609375,294.1499938964844,295.4253845214844,293.4460144042969,295.5107421875,295.3948974609375,293.31524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196065995842,8.155814725796517e-07,0.0010187909938395,-0.0204195771366357,0.0,0.0,0.0,-0.0088561782613396,60.0,1.477518916130066,0.0,-7.08801906057488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464294433594,0.0,0.0,9.571341070113704e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,0.0001007908285828,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464294433594,0.0,0.0,7.444376387866214e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,0.0001007908285828,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,0.0004781082971021,293.2543334960937,294.1499938964844,295.4354858398437,293.4515686035156,295.5101928710937,295.40155029296875,293.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.180166446436488e-07,0.0010189975146204,-0.0204833541065454,0.0,0.0,0.0,-0.0088682537898421,60.0,1.4841607809066772,0.0,-7.09091523276584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,9.573491115588696e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466125488281,0.0,0.0,0.0001008134713629,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,7.446048402925953e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,0.0001008134713629,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,0.0004782156902365,293.2544250488281,294.1499938964844,295.446044921875,293.45733642578125,295.5097351074219,295.40875244140625,293.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200446704402,8.206949928535323e-07,0.0010192239424213,-0.0205535013228654,0.0,0.0,0.0,-0.0088815325871109,60.0,1.4911075830459597,0.0,-7.094101306392987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,9.578304161550476e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,0.0001008641556836,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,7.44979188311845e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,0.0001008641556836,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,0.0004784561169799,293.2546081542969,294.1499938964844,295.4684753417969,293.4696044921875,295.5090637207031,295.42437744140625,293.3175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205565486103,8.266908935183892e-07,0.00101972988341,-0.0207105353474617,0.0,0.0,0.0,-0.0089112529531121,60.0,1.5057464838027954,0.0,-7.101235866002753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,9.578304161550476e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,0.0001008641556836,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,7.44979188311845e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,0.0001008641556836,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,0.0004784561169799,293.2546081542969,294.1499938964844,295.4684753417969,293.4696044921875,295.5090637207031,295.42437744140625,293.3175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205565486103,8.266908935183892e-07,0.00101972988341,-0.0207105353474617,0.0,0.0,0.0,-0.0089112529531121,60.0,1.5057464838027954,0.0,-7.101235866002753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,9.58431846811436e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001009274928946,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,7.45447032386437e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,0.0001009274928946,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,0.0004787565558217,293.2548217773437,294.1499938964844,295.49249267578125,293.482666015625,295.5089416503906,295.4429931640625,293.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211976477876,8.341837656189455e-07,0.0010203634155914,-0.0209067743271589,0.0,0.0,0.0,-0.0089484015479683,60.0,1.522158980369568,0.0,-7.110157440592958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,9.58431846811436e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001009274928946,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,7.45447032386437e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,0.0001009274928946,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,0.0004787565558217,293.2548217773437,294.1499938964844,295.49249267578125,293.482666015625,295.5089416503906,295.4429931640625,293.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211976477876,8.341837656189455e-07,0.0010203634155914,-0.0209067743271589,0.0,0.0,0.0,-0.0089484015479683,60.0,1.522158980369568,0.0,-7.110157440592958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,9.58933451329358e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,0.0001009803163469,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,7.458371692337096e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,0.0001009803163469,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485046386719,0.0,0.0,0.0004790071398019,293.2549743652344,294.1499938964844,295.5126647949219,293.4936218261719,295.5091552734375,295.458984375,293.3195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217322269454,8.404327331845707e-07,0.0010208918247371,-0.0210704300552606,0.0,0.0,0.0,-0.0089793819934129,60.0,1.5360034704208374,0.0,-7.117601796835515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,9.590595436748116e-05,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.247314453125,0.0,0.0,0.0001009935876936,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,7.459352491423488e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,0.0001009935876936,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,0.000479070120491,293.2550048828125,294.1499938964844,295.517822265625,293.4964294433594,295.5092163085937,295.4629821777344,293.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218663373962,8.420034873779514e-07,0.0010210243053734,-0.0211115684360265,0.0,0.0,0.0,-0.0089871678501367,60.0,1.5394647121429443,0.0,-7.119474076944243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,9.597864118404686e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,0.0001010701307677,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,7.465005910489708e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,0.0001010701307677,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488098144531,0.0,0.0,0.000479433190776,293.2552490234375,294.1499938964844,295.54425048828125,293.5107421875,295.51007080078125,295.4854431152344,293.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226408485323,8.510585871590592e-07,0.0010217897361144,-0.021348712965846,0.0,0.0,0.0,-0.0090320603922009,60.0,1.5580313205718994,0.0,-7.130269352728646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,9.597864118404686e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,0.0001010701307677,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,7.465005910489708e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,0.0001010701307677,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488098144531,0.0,0.0,0.000479433190776,293.2552490234375,294.1499938964844,295.54425048828125,293.5107421875,295.51007080078125,295.4854431152344,293.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226408485323,8.510585871590592e-07,0.0010217897361144,-0.021348712965846,0.0,0.0,0.0,-0.0090320603922009,60.0,1.5580313205718994,0.0,-7.130269352728646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
