time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24761962890625,0.0,0.0,9.6014715381898e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,0.0001011081185424,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24761962890625,0.0,0.0,7.467810792149976e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,0.0001011081185424,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489318847656,0.0,0.0,0.0004796133725903,293.2553405761719,294.1499938964844,295.5578308105469,293.5180969238281,295.5107116699219,295.4971618652344,293.3214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230258340016,8.555520025765873e-07,0.0010221702978014,-0.021466389298439,0.0,0.0,0.0,-0.0090543404221534,60.0,1.5675987005233765,0.0,-7.135629687127222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477722167969,0.0,0.0,9.605249215383084e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,0.0001011479034787,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477722167969,0.0,0.0,7.470749551430345e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24786376953125,0.0,0.0,0.0001011479034787,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490539550781,0.0,0.0,0.0004798021109309,293.2554626464844,294.1499938964844,295.5715637207031,293.5255126953125,295.51153564453125,295.5093994140625,293.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234280489385,8.602587513450999e-07,0.0010225677397102,-0.0215896535664796,0.0,0.0,0.0,-0.0090776728466153,60.0,1.5773626565933228,0.0,-7.141246527453404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,9.612926078261808e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,0.0001012287393677,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,7.476720202248544e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,0.0001012287393677,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,0.0004801855538971,293.2557067871094,294.1499938964844,295.5995483398437,293.5405578613281,295.5133972167969,295.534423828125,293.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242456337437,8.698216902303102e-07,0.001023375778459,-0.0218400917947292,0.0,0.0,0.0,-0.0091250808909535,60.0,1.5971587896347046,0.0,-7.152665659759806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,9.612926078261808e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,0.0001012287393677,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,7.476720202248544e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,0.0001012287393677,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,0.0004801855538971,293.2557067871094,294.1499938964844,295.5995483398437,293.5405578613281,295.5133972167969,295.534423828125,293.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242456337437,8.698216902303102e-07,0.001023375778459,-0.0218400917947292,0.0,0.0,0.0,-0.0091250808909535,60.0,1.5971587896347046,0.0,-7.152665659759806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,9.620813216315582e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483825683594,0.0,0.0,0.0001013117944239,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,7.482854562113062e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484130859375,0.0,0.0,0.0001013117944239,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,0.00048057953245,293.2559814453125,294.1499938964844,295.6279296875,293.5557861328125,295.51580810546875,295.5606994628906,293.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.796471888672386e-07,0.0010242062853649,-0.0220974013209342,0.0,0.0,0.0,-0.0091737918555736,60.0,1.6174637079238892,0.0,-7.16440737846824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,9.620813216315582e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483825683594,0.0,0.0,0.0001013117944239,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,7.482854562113062e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484130859375,0.0,0.0,0.0001013117944239,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,0.00048057953245,293.2559814453125,294.1499938964844,295.6279296875,293.5557861328125,295.51580810546875,295.5606994628906,293.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.796471888672386e-07,0.0010242062853649,-0.0220974013209342,0.0,0.0,0.0,-0.0091737918555736,60.0,1.6174637079238892,0.0,-7.16440737846824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24859619140625,0.0,0.0,9.628468978917226e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.0,0.0,0.0001013924193102,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24859619140625,0.0,0.0,7.488809205824509e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486877441406,0.0,0.0,0.0001013924193102,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24981689453125,0.0,0.0,0.0004809619567822,293.2562255859375,294.1499938964844,295.6565246582031,293.571044921875,295.5188293457031,295.5878295898437,293.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259016416966,8.891850029613124e-07,0.0010250124614685,-0.0223471708595752,0.0,0.0,0.0,-0.009221076965332,60.0,1.6379772424697876,0.0,-7.175814431548133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24859619140625,0.0,0.0,9.628468978917226e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.0,0.0,0.0001013924193102,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24859619140625,0.0,0.0,7.488809205824509e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486877441406,0.0,0.0,0.0001013924193102,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24981689453125,0.0,0.0,0.0004809619567822,293.2562255859375,294.1499938964844,295.6565246582031,293.571044921875,295.5188293457031,295.5878295898437,293.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259016416966,8.891850029613124e-07,0.0010250124614685,-0.0223471708595752,0.0,0.0,0.0,-0.009221076965332,60.0,1.6379772424697876,0.0,-7.175814431548133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488708496094,0.0,0.0,9.636187314754352e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,0.0001014736917568,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489013671875,0.0,0.0,7.49481187085621e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,0.0001014736917568,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,0.0004813474952243,293.2565002441406,294.1499938964844,295.6850891113281,293.5862121582031,295.52203369140625,295.6152038574219,293.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267242323607,8.987998398879427e-07,0.0010258255060762,-0.0225989576429128,0.0,0.0,0.0,-0.0092687457799911,60.0,1.6585677862167358,0.0,-7.18732309223924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488708496094,0.0,0.0,9.636187314754352e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,0.0001014736917568,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489013671875,0.0,0.0,7.49481187085621e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,0.0001014736917568,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,0.0004813474952243,293.2565002441406,294.1499938964844,295.6850891113281,293.5862121582031,295.52203369140625,295.6152038574219,293.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267242323607,8.987998398879427e-07,0.0010258255060762,-0.0225989576429128,0.0,0.0,0.0,-0.0092687457799911,60.0,1.6585677862167358,0.0,-7.18732309223924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490539550781,0.0,0.0,9.639363997848704e-05,297.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,0.0001015071466099,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490539550781,0.0,0.0,7.497283513657749e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,0.0001015071466099,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.250244140625,0.0,0.0,0.0004815061984118,293.25665283203125,294.1499938964844,295.69927978515625,293.59375,295.5242004394531,295.6290588378906,293.3270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270627681165,9.02757733456383e-07,0.0010261600837111,-0.0227026008069515,0.0,0.0,0.0,-0.0092883668839931,60.0,1.6685811281204224,0.0,-7.192063122829495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491760253906,0.0,0.0,9.643182420404628e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.249267578125,0.0,0.0,0.0001015473535517,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491760253906,0.0,0.0,7.500252831960097e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.249267578125,0.0,0.0,0.0001015473535517,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,0.0004816969449166,293.2568054199219,294.1499938964844,295.71337890625,293.6011962890625,295.5260009765625,295.6429138183594,293.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274688247591,9.075143339032364e-07,0.0010265613673254,-0.0228271596133708,0.0,0.0,0.0,-0.0093119442462921,60.0,1.6788783073425293,0.0,-7.197761675570291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,9.649522689869627e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,0.0001016141250147,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,7.50518447603099e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,0.0001016141250147,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25067138671875,0.0,0.0,0.0004820136527996,293.2571105957031,294.1499938964844,295.7412109375,293.6158142089844,295.5301818847656,295.6706848144531,293.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281449649482,9.154131248578778e-07,0.0010272295912727,-0.0230339989066123,0.0,0.0,0.0,-0.0093511072918772,60.0,1.6990047693252563,0.0,-7.20723036806703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,9.649522689869627e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,0.0001016141250147,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,7.50518447603099e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,0.0001016141250147,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25067138671875,0.0,0.0,0.0004820136527996,293.2571105957031,294.1499938964844,295.7412109375,293.6158142089844,295.5301818847656,295.6706848144531,293.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281449649482,9.154131248578778e-07,0.0010272295912727,-0.0230339989066123,0.0,0.0,0.0,-0.0093511072918772,60.0,1.6990047693252563,0.0,-7.20723036806703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24981689453125,0.0,0.0,9.655438043409958e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498779296875,0.0,0.0,0.0001016764072119,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24981689453125,0.0,0.0,7.509785064030439e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498779296875,0.0,0.0,0.0001016764072119,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509765625,0.0,0.0,0.0004823091148864,293.2574157714844,294.1499938964844,295.768310546875,293.6300048828125,295.5345458984375,295.6983642578125,293.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287758195772,9.22781850931642e-07,0.0010278529953211,-0.0232269559055566,0.0,0.0,0.0,-0.0093876412138342,60.0,1.7188280820846558,0.0,-7.21606880915715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24981689453125,0.0,0.0,9.655438043409958e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498779296875,0.0,0.0,0.0001016764072119,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24981689453125,0.0,0.0,7.509785064030439e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498779296875,0.0,0.0,0.0001016764072119,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509765625,0.0,0.0,0.0004823091148864,293.2574157714844,294.1499938964844,295.768310546875,293.6300048828125,295.5345458984375,295.6983642578125,293.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287758195772,9.22781850931642e-07,0.0010278529953211,-0.0232269559055566,0.0,0.0,0.0,-0.0093876412138342,60.0,1.7188280820846558,0.0,-7.21606880915715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,9.659059287514538e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501525878906,0.0,0.0,0.0001017145477817,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,7.512601587222889e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,0.0001017145477817,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2512512207031,0.0,0.0,0.0004824900242965,293.2576904296875,294.1499938964844,295.7913818359375,293.6419677734375,295.5389709472656,295.72216796875,293.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291612707078,9.27293683616881e-07,0.0010282339062541,-0.0233451016247272,0.0,0.0,0.0,-0.0094100069254636,60.0,1.7351192235946655,0.0,-7.221483144803642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501220703125,0.0,0.0,9.659554780228063e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,0.0001017197573673,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501220703125,0.0,0.0,7.51298648538068e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502136230469,0.0,0.0,0.0001017197573673,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25128173828125,0.0,0.0,0.0004825147625524,293.2577209472656,294.1499938964844,295.7944641113281,293.6435852050781,295.53955078125,295.72540283203125,293.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292138904333,9.279102073378452e-07,0.0010282860603183,-0.0233612451702356,0.0,0.0,0.0,-0.0094130635261535,60.0,1.7373406887054443,0.0,-7.222222819791568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,9.663632954470812e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,0.0001017627073451,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,7.516158802900463e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,0.0001017627073451,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2515869140625,0.0,0.0,0.0004827184602618,293.258056640625,294.1499938964844,295.8194580078125,293.65643310546875,295.544677734375,295.7520446777344,293.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296502150595,9.329909289590432e-07,0.001028717146255,-0.0234942846000194,0.0,0.0,0.0,-0.0094382604584097,60.0,1.7556604146957395,0.0,-7.22832282917807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,9.663632954470812e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,0.0001017627073451,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,7.516158802900463e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,0.0001017627073451,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2515869140625,0.0,0.0,0.0004827184602618,293.258056640625,294.1499938964844,295.8194580078125,293.65643310546875,295.544677734375,295.7520446777344,293.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296502150595,9.329909289590432e-07,0.001028717146255,-0.0234942846000194,0.0,0.0,0.0,-0.0094382604584097,60.0,1.7556604146957395,0.0,-7.22832282917807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506103515625,0.0,0.0,9.6647439931985e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25067138671875,0.0,0.0,0.0001017744143609,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506103515625,0.0,0.0,7.517023186665028e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507019042969,0.0,0.0,0.0001017744143609,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2517395019531,0.0,0.0,0.0004827739903703,293.2582092285156,294.1499938964844,295.8314208984375,293.6625671386719,295.5474548339844,295.764892578125,293.332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297667467966,9.343754072688172e-07,0.0010288323974236,-0.023530539125204,0.0,0.0,0.0,-0.0094451149925589,60.0,1.7640599012374878,0.0,-7.229985499179747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,9.665912511991336e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508544921875,0.0,0.0,0.0001017867107293,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,7.51793195377104e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508544921875,0.0,0.0,0.0001017867107293,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2519226074219,0.0,0.0,0.0004828323435503,293.2583923339844,294.1499938964844,295.8430480957031,293.6684875488281,295.5502319335937,295.7776794433594,293.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298907291144,9.35830485104816e-07,0.0010289549827575,-0.0235686413943767,0.0,0.0,0.0,-0.0094523262232542,60.0,1.7724990844726562,0.0,-7.231733434309717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511291503906,0.0,0.0,9.667281847214326e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,0.0001018011316773,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511291503906,0.0,0.0,7.518997153965756e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,0.0001018011316773,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522277832031,0.0,0.0,0.0004829007375519,293.2587280273437,294.1499938964844,295.8650207519531,293.6795654296875,295.5559387207031,295.8025207519531,293.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300377616658,9.375365834785044e-07,0.0010291002690792,-0.0236133132129907,0.0,0.0,0.0,-0.0094607900828123,60.0,1.788474202156067,0.0,-7.23378263955965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511291503906,0.0,0.0,9.667281847214326e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,0.0001018011316773,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511291503906,0.0,0.0,7.518997153965756e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,0.0001018011316773,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522277832031,0.0,0.0,0.0004829007375519,293.2587280273437,294.1499938964844,295.8650207519531,293.6795654296875,295.5559387207031,295.8025207519531,293.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300377616658,9.375365834785044e-07,0.0010291002690792,-0.0236133132129907,0.0,0.0,0.0,-0.0094607900828123,60.0,1.788474202156067,0.0,-7.23378263955965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25146484375,0.0,0.0,9.666864207247272e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25152587890625,0.0,0.0,0.0001017967369989,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25146484375,0.0,0.0,7.518671918660402e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2515563964844,0.0,0.0,0.0001017967369989,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525634765625,0.0,0.0,0.0004828798701055,293.25909423828125,294.1499938964844,295.8851318359375,293.6895751953125,295.56201171875,295.82568359375,293.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299928253516,9.370161819788336e-07,0.0010290557984262,-0.0235996861010789,0.0,0.0,0.0,-0.0094582084566354,60.0,1.8024297952651973,0.0,-7.23315736195218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25146484375,0.0,0.0,9.666864207247272e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25152587890625,0.0,0.0,0.0001017967369989,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25146484375,0.0,0.0,7.518671918660402e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2515563964844,0.0,0.0,0.0001017967369989,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525634765625,0.0,0.0,0.0004828798701055,293.25909423828125,294.1499938964844,295.8851318359375,293.6895751953125,295.56201171875,295.82568359375,293.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299928253516,9.370161819788336e-07,0.0010290557984262,-0.0235996861010789,0.0,0.0,0.0,-0.0094582084566354,60.0,1.8024297952651973,0.0,-7.23315736195218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,9.66587831499055e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518920898437,0.0,0.0,0.0001017863469314,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,7.517905032727867e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518920898437,0.0,0.0,0.0001017863469314,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528991699219,0.0,0.0,0.0004828306264244,293.2594299316406,294.1499938964844,295.9031677246094,293.6983642578125,295.56817626953125,295.84771728515625,293.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298889828845,9.357878525406704e-07,0.0010289532365277,-0.023567521944642,0.0,0.0,0.0,-0.0094521241262555,60.0,1.8154810667037964,0.0,-7.231681564690008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,9.66587831499055e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518920898437,0.0,0.0,0.0001017863469314,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,7.517905032727867e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518920898437,0.0,0.0,0.0001017863469314,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528991699219,0.0,0.0,0.0004828306264244,293.2594299316406,294.1499938964844,295.9031677246094,293.6983642578125,295.56817626953125,295.84771728515625,293.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298889828845,9.357878525406704e-07,0.0010289532365277,-0.023567521944642,0.0,0.0,0.0,-0.0094521241262555,60.0,1.8154810667037964,0.0,-7.231681564690008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2521667480469,0.0,0.0,9.662748198024929e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522277832031,0.0,0.0,0.0001017533941194,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2521667480469,0.0,0.0,7.515471224905923e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,0.0001017533941194,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25323486328125,0.0,0.0,0.0004826742806471,293.25982666015625,294.1499938964844,295.9189147949219,293.7058410644531,295.5745544433594,295.8677062988281,293.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295544052496,9.31888791910751e-07,0.0010286225005984,-0.0234654266387224,0.0,0.0,0.0,-0.0094327889382839,60.0,1.82600486278534,0.0,-7.226999798604083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2521667480469,0.0,0.0,9.662748198024929e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522277832031,0.0,0.0,0.0001017533941194,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2521667480469,0.0,0.0,7.515471224905923e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,0.0001017533941194,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25323486328125,0.0,0.0,0.0004826742806471,293.25982666015625,294.1499938964844,295.9189147949219,293.7058410644531,295.5745544433594,295.8677062988281,293.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295544052496,9.31888791910751e-07,0.0010286225005984,-0.0234654266387224,0.0,0.0,0.0,-0.0094327889382839,60.0,1.82600486278534,0.0,-7.226999798604083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523498535156,0.0,0.0,9.660956129664557e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2524108886719,0.0,0.0,0.0001017345202853,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523498535156,0.0,0.0,7.514077151427045e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25244140625,0.0,0.0,0.0001017345202853,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25341796875,0.0,0.0,0.0004825847863685,293.260009765625,294.1499938964844,295.92584228515625,293.7090148925781,295.5777893066406,295.8768005371094,293.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293629020452,9.296562666349928e-07,0.0010284332092851,-0.0234069656580686,0.0,0.0,0.0,-0.0094217173755168,60.0,1.8306409120559688,0.0,-7.22431892086206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525329589844,0.0,0.0,9.65876242844388e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525939941406,0.0,0.0,0.0001017114191199,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525329589844,0.0,0.0,7.51237093936652e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,0.0001017114191199,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25360107421875,0.0,0.0,0.0004824752104468,293.2601928710937,294.1499938964844,295.9320983886719,293.7118530273437,295.5810241699219,295.88531494140625,293.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291292564943,9.269234624298406e-07,0.0010282022412866,-0.0233354065567255,0.0,0.0,0.0,-0.0094081703573465,60.0,1.834729671478272,0.0,-7.221039055593792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528991699219,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529602050781,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,7.50844701542519e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25299072265625,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25396728515625,0.0,0.0,0.0004822231712751,293.2605895996094,294.1499938964844,295.9425354003906,293.71630859375,295.5875549316406,295.9013061523437,293.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285929311066,9.206380013893068e-07,0.0010276723187416,-0.023170817643404,0.0,0.0,0.0,-0.0093770157545804,60.0,1.8419116735458367,0.0,-7.2134966444537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528991699219,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529602050781,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,7.50844701542519e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25299072265625,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25396728515625,0.0,0.0,0.0004822231712751,293.2605895996094,294.1499938964844,295.9425354003906,293.71630859375,295.5875549316406,295.9013061523437,293.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285929311066,9.206380013893068e-07,0.0010276723187416,-0.023170817643404,0.0,0.0,0.0,-0.0093770157545804,60.0,1.8419116735458367,0.0,-7.2134966444537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532958984375,0.0,0.0,9.646935359342024e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533569335937,0.0,0.0,0.0001015868765534,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532958984375,0.0,0.0,7.503171946154907e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533569335937,0.0,0.0,0.0001015868765534,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543334960937,0.0,0.0,0.0004818844026885,293.260986328125,294.1499938964844,295.95001220703125,293.71905517578125,295.5940856933594,295.91461181640625,293.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278696427121,9.121895345742814e-07,0.0010269574122503,-0.0229495856910944,0.0,0.0,0.0,-0.009335127659142,60.0,1.8461451530456543,0.0,-7.203365015584495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532958984375,0.0,0.0,9.646935359342024e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533569335937,0.0,0.0,0.0001015868765534,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532958984375,0.0,0.0,7.503171946154907e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533569335937,0.0,0.0,0.0001015868765534,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543334960937,0.0,0.0,0.0004818844026885,293.260986328125,294.1499938964844,295.95001220703125,293.71905517578125,295.5940856933594,295.91461181640625,293.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278696427121,9.121895345742814e-07,0.0010269574122503,-0.0229495856910944,0.0,0.0,0.0,-0.009335127659142,60.0,1.8461451530456543,0.0,-7.203365015584495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.253662109375,0.0,0.0,9.641550423111768e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,0.0001015301677398,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.253662109375,0.0,0.0,7.498983904952183e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,0.0001015301677398,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546691894531,0.0,0.0,0.0004816154250875,293.2613830566406,294.1499938964844,295.95513916015625,293.7207946777344,295.600341796875,295.9252014160156,293.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272959480062,9.054809879671666e-07,0.001026390469633,-0.0227739140391349,0.0,0.0,0.0,-0.0093018691986799,60.0,1.848952293395996,0.0,-7.19532522452937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.253662109375,0.0,0.0,9.641325596021488e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,0.0001015278030536,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536926269531,0.0,0.0,7.498808554373682e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537536621094,0.0,0.0,0.0001015278030536,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25469970703125,0.0,0.0,0.0004816041910089,293.2613830566406,294.1499938964844,295.955322265625,293.7208557128906,295.6005859375,295.9256591796875,293.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272720828652,9.052007499121828e-07,0.0010263668373227,-0.022766575217247,0.0,0.0,0.0,-0.0093004805967211,60.0,1.8490692377090447,0.0,-7.194989848358091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540588378906,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541198730469,0.0,0.0,0.000101493402326,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540588378906,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.254150390625,0.0,0.0,0.000101493402326,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25506591796875,0.0,0.0,0.0004814410058315,293.2618103027344,294.1499938964844,295.9595642089844,293.72247314453125,295.6070556640625,295.9349975585937,293.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269237682223,9.011312727125188e-07,0.001026022597216,-0.0226600095629692,0.0,0.0,0.0,-0.0092803044244647,60.0,1.8510546684265137,0.0,-7.190114814648042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540588378906,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541198730469,0.0,0.0,0.000101493402326,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540588378906,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.254150390625,0.0,0.0,0.000101493402326,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25506591796875,0.0,0.0,0.0004814410058315,293.2618103027344,294.1499938964844,295.9595642089844,293.72247314453125,295.6070556640625,295.9349975585937,293.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269237682223,9.011312727125188e-07,0.001026022597216,-0.0226600095629692,0.0,0.0,0.0,-0.0092803044244647,60.0,1.8510546684265137,0.0,-7.190114814648042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2542724609375,0.0,0.0,9.637462062528356e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543334960937,0.0,0.0,0.0001014871231745,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2542724609375,0.0,0.0,7.495804311474785e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543334960937,0.0,0.0,0.0001014871231745,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,0.0004814112035091,293.26202392578125,294.1499938964844,295.9613037109375,293.7232360839844,295.6102600097656,295.9389343261719,293.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268612531945,9.003879881674948e-07,0.0010259607806801,-0.0226405430585145,0.0,0.0,0.0,-0.0092766247689723,60.0,1.851846694946289,0.0,-7.189224504600136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
