time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25445556640625,0.0,0.0,9.637167386244982e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545166015625,0.0,0.0,0.0001014840163406,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25445556640625,0.0,0.0,7.495575118809938e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545471191406,0.0,0.0,0.0001014840163406,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554626464844,0.0,0.0,0.0004813964769709,293.2622375488281,294.1499938964844,295.9627990722656,293.72393798828125,295.61346435546875,295.942626953125,293.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268300538882,9.000208933684917e-07,0.0010259300470352,-0.0226309318095445,0.0,0.0,0.0,-0.0092748058959841,60.0,1.8525872230529783,0.0,-7.188785389189435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548828125,0.0,0.0,9.638068149797618e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,0.0001014934969134,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548828125,0.0,0.0,7.496275065932423e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25494384765625,0.0,0.0,0.0001014934969134,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,0.0004814414714928,293.2626647949219,294.1499938964844,295.9651184082031,293.7252502441406,295.6197814941406,295.9490966796875,293.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269241174682,9.01142584552872e-07,0.0010260230628773,-0.0226603057235479,0.0,0.0,0.0,-0.0092803575098514,60.0,1.8538552522659304,0.0,-7.19012831496002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548828125,0.0,0.0,9.638068149797618e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,0.0001014934969134,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548828125,0.0,0.0,7.496275065932423e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25494384765625,0.0,0.0,0.0001014934969134,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,0.0004814414714928,293.2626647949219,294.1499938964844,295.9651184082031,293.7252502441406,295.6197814941406,295.9490966796875,293.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269241174682,9.01142584552872e-07,0.0010260230628773,-0.0226603057235479,0.0,0.0,0.0,-0.0092803575098514,60.0,1.8538552522659304,0.0,-7.19012831496002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,9.64316859608516e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553405761719,0.0,0.0,0.0001015472080325,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,7.500242645619437e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25537109375,0.0,0.0,0.0001015472080325,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,0.0004816962464246,293.2631225585937,294.1499938964844,295.966552734375,293.7264099121094,295.6258544921875,295.9525146484375,293.3476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274680098518,9.074967692868086e-07,0.0010265605524182,-0.022826699540019,0.0,0.0,0.0,-0.0093118613585829,60.0,1.854613304138184,0.0,-7.197741069830954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,9.64316859608516e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553405761719,0.0,0.0,0.0001015472080325,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,7.500242645619437e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25537109375,0.0,0.0,0.0001015472080325,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,0.0004816962464246,293.2631225585937,294.1499938964844,295.966552734375,293.7264099121094,295.6258544921875,295.9525146484375,293.3476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274680098518,9.074967692868086e-07,0.0010265605524182,-0.022826699540019,0.0,0.0,0.0,-0.0093118613585829,60.0,1.854613304138184,0.0,-7.197741069830954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557067871094,0.0,0.0,9.647698607295752e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557678222656,0.0,0.0,0.0001015949092106,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557067871094,0.0,0.0,7.503765664296225e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557678222656,0.0,0.0,0.0001015949092106,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566833496094,0.0,0.0,0.0004819225287064,293.2635803222656,294.1499938964844,295.9672546386719,293.7274169921875,295.6319274902344,295.9560852050781,293.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279509006068,9.131397860073776e-07,0.0010270378552377,-0.0229744687676429,0.0,0.0,0.0,-0.0093398382887244,60.0,1.855410933494568,0.0,-7.204504726132654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557067871094,0.0,0.0,9.647698607295752e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557678222656,0.0,0.0,0.0001015949092106,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557067871094,0.0,0.0,7.503765664296225e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557678222656,0.0,0.0,0.0001015949092106,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566833496094,0.0,0.0,0.0004819225287064,293.2635803222656,294.1499938964844,295.9672546386719,293.7274169921875,295.6319274902344,295.9560852050781,293.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279509006068,9.131397860073776e-07,0.0010270378552377,-0.0229744687676429,0.0,0.0,0.0,-0.0093398382887244,60.0,1.855410933494568,0.0,-7.204504726132654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561340332031,0.0,0.0,9.654690802562982e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.0001016685419017,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561340332031,0.0,0.0,7.509203715017065e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.0001016685419017,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.257080078125,0.0,0.0,0.0004822718037758,293.2640380859375,294.1499938964844,295.9672546386719,293.7283020019531,295.6379089355469,295.9588928222656,293.35015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286952601745,9.218504146701888e-07,0.001027773367241,-0.0232025664299726,0.0,0.0,0.0,-0.0093830190598964,60.0,1.8560614585876465,0.0,-7.2149511254338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561340332031,0.0,0.0,9.654690802562982e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.0001016685419017,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561340332031,0.0,0.0,7.509203715017065e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.0001016685419017,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.257080078125,0.0,0.0,0.0004822718037758,293.2640380859375,294.1499938964844,295.9672546386719,293.7283020019531,295.6379089355469,295.9588928222656,293.35015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286952601745,9.218504146701888e-07,0.001027773367241,-0.0232025664299726,0.0,0.0,0.0,-0.0093830190598964,60.0,1.8560614585876465,0.0,-7.2149511254338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25634765625,0.0,0.0,9.658447379479183e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25640869140625,0.0,0.0,0.0001017081012832,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25634765625,0.0,0.0,7.512125739594921e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25640869140625,0.0,0.0,0.0001017081012832,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572937011719,0.0,0.0,0.0004824594652745,293.2642822265625,294.1499938964844,295.9670104980469,293.7286682128906,295.6408996582031,295.96026611328125,293.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290971258655,9.265306175620936e-07,0.001028170576319,-0.0233251191675663,0.0,0.0,0.0,-0.0094062304124236,60.0,1.8563562631607056,0.0,-7.220567255217247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565612792969,0.0,0.0,9.663285163696857e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,0.0001017590475385,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565612792969,0.0,0.0,7.515888864872977e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25665283203125,0.0,0.0,0.0001017590475385,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25750732421875,0.0,0.0,0.0004827011143788,293.2645263671875,294.1499938964844,295.96661376953125,293.72900390625,295.6438293457031,295.9611511230469,293.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296122636646,9.325575547336484e-07,0.0010286796605214,-0.0234829355031251,0.0,0.0,0.0,-0.0094361072406172,60.0,1.856583833694458,0.0,-7.227802711895492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25701904296875,0.0,0.0,9.673785098129883e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2570495605469,0.0,0.0,0.0001018696202663,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25701904296875,0.0,0.0,7.524055399699137e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.257080078125,0.0,0.0,0.0001018696202663,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579345703125,0.0,0.0,0.0004832255945075,293.2649841308594,294.1499938964844,295.9654541015625,293.7296142578125,295.6496276855469,295.9624328613281,293.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307292686775,9.45637793847709e-07,0.0010297836270183,-0.023825442418456,0.0,0.0,0.0,-0.009500945918262,60.0,1.856997847557068,0.0,-7.2435177855823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25701904296875,0.0,0.0,9.673785098129883e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2570495605469,0.0,0.0,0.0001018696202663,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25701904296875,0.0,0.0,7.524055399699137e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.257080078125,0.0,0.0,0.0001018696202663,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579345703125,0.0,0.0,0.0004832255945075,293.2649841308594,294.1499938964844,295.9654541015625,293.7296142578125,295.6496276855469,295.9624328613281,293.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307292686775,9.45637793847709e-07,0.0010297836270183,-0.023825442418456,0.0,0.0,0.0,-0.009500945918262,60.0,1.856997847557068,0.0,-7.2435177855823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574462890625,0.0,0.0,9.686140401754528e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25750732421875,0.0,0.0,0.0001019997216644,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574462890625,0.0,0.0,7.533664756920189e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575378417969,0.0,0.0,0.0001019997216644,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25836181640625,0.0,0.0,0.0004838427703361,293.2655029296875,294.1499938964844,295.9638061523437,293.7300720214844,295.6553039550781,295.9627990722656,293.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320460423827,9.610294000594877e-07,0.001031085033901,-0.02422846108675,0.0,0.0,0.0,-0.0095772538334131,60.0,1.8573307991027832,0.0,-7.262031687105265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574462890625,0.0,0.0,9.686140401754528e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25750732421875,0.0,0.0,0.0001019997216644,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574462890625,0.0,0.0,7.533664756920189e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575378417969,0.0,0.0,0.0001019997216644,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25836181640625,0.0,0.0,0.0004838427703361,293.2655029296875,294.1499938964844,295.9638061523437,293.7300720214844,295.6553039550781,295.9627990722656,293.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320460423827,9.610294000594877e-07,0.001031085033901,-0.02422846108675,0.0,0.0,0.0,-0.0095772538334131,60.0,1.8573307991027832,0.0,-7.262031687105265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579040527344,0.0,0.0,9.699860675027594e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579650878906,0.0,0.0,0.0001021442003548,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579040527344,0.0,0.0,7.54433567635715e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579650878906,0.0,0.0,0.0001021442003548,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588195800781,0.0,0.0,0.0004845281073357,293.2659912109375,294.1499938964844,295.9617614746094,293.7304077148437,295.66082763671875,295.9625244140625,293.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335077531635,9.781218750504197e-07,0.0010325296316295,-0.0246760006994009,0.0,0.0,0.0,-0.009661991149187,60.0,1.8576464653015137,0.0,-7.282619662873915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579040527344,0.0,0.0,9.699860675027594e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579650878906,0.0,0.0,0.0001021442003548,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579040527344,0.0,0.0,7.54433567635715e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579650878906,0.0,0.0,0.0001021442003548,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588195800781,0.0,0.0,0.0004845281073357,293.2659912109375,294.1499938964844,295.9617614746094,293.7304077148437,295.66082763671875,295.9625244140625,293.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335077531635,9.781218750504197e-07,0.0010325296316295,-0.0246760006994009,0.0,0.0,0.0,-0.009661991149187,60.0,1.8576464653015137,0.0,-7.282619662873915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25836181640625,0.0,0.0,9.715436317492276e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584228515625,0.0,0.0,0.0001023082295432,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2583923339844,0.0,0.0,7.556450873380527e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584533691406,0.0,0.0,0.0001023082295432,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592468261719,0.0,0.0,0.0004853061691392,293.2665100097656,294.1499938964844,295.9594116210937,293.73065185546875,295.6661682128906,295.9613647460937,293.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351674864068,9.97526285573258e-07,0.0010341699235141,-0.0251840595155954,0.0,0.0,0.0,-0.0097581921145319,60.0,1.8579754829406736,0.0,-7.30602707221806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25836181640625,0.0,0.0,9.715436317492276e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584228515625,0.0,0.0,0.0001023082295432,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2583923339844,0.0,0.0,7.556450873380527e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584533691406,0.0,0.0,0.0001023082295432,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592468261719,0.0,0.0,0.0004853061691392,293.2665100097656,294.1499938964844,295.9594116210937,293.73065185546875,295.6661682128906,295.9613647460937,293.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351674864068,9.97526285573258e-07,0.0010341699235141,-0.0251840595155954,0.0,0.0,0.0,-0.0097581921145319,60.0,1.8579754829406736,0.0,-7.30602707221806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25860595703125,0.0,0.0,9.723274706630036e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586669921875,0.0,0.0,0.0001023907607304,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25860595703125,0.0,0.0,7.56254667066969e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586669921875,0.0,0.0,0.0001023907607304,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594909667969,0.0,0.0,0.0004856977029703,293.2667541503906,294.1499938964844,295.9581298828125,293.730712890625,295.6688232421875,295.96075439453125,293.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360040469095,1.00729073437833e-06,0.001034996821545,-0.0254397075623273,0.0,0.0,0.0,-0.0098066078498959,60.0,1.8581479787826536,0.0,-7.317819950003468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,9.731666796142235e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588806152344,0.0,0.0,0.0001024791417876,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,7.569073932245374e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2589111328125,0.0,0.0,0.0001024791417876,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597045898437,0.0,0.0,0.0004861169145442,293.2670288085937,294.1499938964844,295.9568176269531,293.7307434082031,295.67144775390625,295.9599914550781,293.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368980001658,1.017745717035723e-06,0.0010358802974224,-0.0257134325802326,0.0,0.0,0.0,-0.009858438745141,60.0,1.858342885971069,0.0,-7.330457663101697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593688964844,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,7.58257374400273e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593688964844,0.0,0.0,0.0001026619138428,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601928710937,0.0,0.0,0.0004869839176535,293.2675476074219,294.1499938964844,295.9540710449219,293.7307434082031,295.67657470703125,295.95819091796875,293.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.0393681577625102e-06,0.0010377061553299,-0.0262795202434062,0.0,0.0,0.0,-0.0099656265228986,60.0,1.8587675094604488,0.0,-7.35662908368795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593688964844,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,7.58257374400273e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593688964844,0.0,0.0,0.0001026619138428,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601928710937,0.0,0.0,0.0004869839176535,293.2675476074219,294.1499938964844,295.9540710449219,293.7307434082031,295.67657470703125,295.95819091796875,293.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.0393681577625102e-06,0.0010377061553299,-0.0262795202434062,0.0,0.0,0.0,-0.0099656265228986,60.0,1.8587675094604488,0.0,-7.35662908368795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,9.767738811206073e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598571777344,0.0,0.0,0.0001028589977067,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,7.597130024805665e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598571777344,0.0,0.0,0.0001028589977067,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606506347656,0.0,0.0,0.0004879187908954,293.26806640625,294.1499938964844,295.95123291015625,293.7306213378906,295.6815185546875,295.95587158203125,293.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407402878627,1.0626837365634856e-06,0.001039677648805,-0.0268899016082286,0.0,0.0,0.0,-0.0100812185555696,60.0,1.859318375587464,0.0,-7.384901579143843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,9.767738811206073e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598571777344,0.0,0.0,0.0001028589977067,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,7.597130024805665e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598571777344,0.0,0.0,0.0001028589977067,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606506347656,0.0,0.0,0.0004879187908954,293.26806640625,294.1499938964844,295.95123291015625,293.7306213378906,295.6815185546875,295.95587158203125,293.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407402878627,1.0626837365634856e-06,0.001039677648805,-0.0268899016082286,0.0,0.0,0.0,-0.0100812185555696,60.0,1.859318375587464,0.0,-7.384901579143843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,9.786792361410336e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,0.000103059632238,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,7.611949695274234e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,0.000103059632238,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,0.000488870544359,293.26861572265625,294.1499938964844,295.9483642578125,293.7304077148437,295.6864013671875,295.9534912109375,293.361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427697561681,1.086419956664031e-06,0.0010416833683848,-0.0275112688541412,0.0,0.0,0.0,-0.0101988911628723,60.0,1.859924077987671,0.0,-7.413740377160138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,9.786792361410336e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,0.000103059632238,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,7.611949695274234e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,0.000103059632238,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,0.000488870544359,293.26861572265625,294.1499938964844,295.9483642578125,293.7304077148437,295.6864013671875,295.9534912109375,293.361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427697561681,1.086419956664031e-06,0.0010416833683848,-0.0275112688541412,0.0,0.0,0.0,-0.0101988911628723,60.0,1.859924077987671,0.0,-7.413740377160138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26080322265625,0.0,0.0,9.806721936911345e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608337402344,0.0,0.0,0.0001032695072353,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26080322265625,0.0,0.0,7.62745039537549e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608642578125,0.0,0.0,0.0001032695072353,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616271972656,0.0,0.0,0.0004898660699836,293.2691955566406,294.1499938964844,295.9455871582031,293.7300720214844,295.6910705566406,295.95086669921875,293.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448938701301,1.111248707275081e-06,0.001043782569468,-0.0281612016260623,0.0,0.0,0.0,-0.0103219859302043,60.0,1.860730051994324,0.0,-7.443965444053904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26080322265625,0.0,0.0,9.806721936911345e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608337402344,0.0,0.0,0.0001032695072353,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26080322265625,0.0,0.0,7.62745039537549e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608642578125,0.0,0.0,0.0001032695072353,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616271972656,0.0,0.0,0.0004898660699836,293.2691955566406,294.1499938964844,295.9455871582031,293.7300720214844,295.6910705566406,295.95086669921875,293.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448938701301,1.111248707275081e-06,0.001043782569468,-0.0281612016260623,0.0,0.0,0.0,-0.0103219859302043,60.0,1.860730051994324,0.0,-7.443965444053904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26104736328125,0.0,0.0,9.816755482461303e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2610778808594,0.0,0.0,0.0001033751614158,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26104736328125,0.0,0.0,7.635254587512463e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611083984375,0.0,0.0,0.0001033751614158,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618713378906,0.0,0.0,0.0004903672379441,293.2694702148437,294.1499938964844,295.9442443847656,293.7298889160156,295.693359375,295.9495544433594,293.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459637269377,1.1237482340220597e-06,0.0010448399698361,-0.0284883845597505,0.0,0.0,0.0,-0.0103839579969644,60.0,1.8611726760864256,0.0,-7.459205164650484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26129150390625,0.0,0.0,9.826847963267936e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613525390625,0.0,0.0,0.0001034814413287,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26129150390625,0.0,0.0,7.643103890586644e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613525390625,0.0,0.0,0.0001034814413287,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621154785156,0.0,0.0,0.0004908714327029,293.2697448730469,294.1499938964844,295.94293212890625,293.72967529296875,295.6956481933594,295.9482421875,293.3641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470389388501,1.1363215435267191e-06,0.0010459026088938,-0.0288174860179424,0.0,0.0,0.0,-0.0104462914168834,60.0,1.861660122871399,0.0,-7.474550756114695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618103027344,0.0,0.0,9.8471027740743e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618713378906,0.0,0.0,0.0001036947360262,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618103027344,0.0,0.0,7.658857794012874e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618713378906,0.0,0.0,0.0001036947360262,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626342773437,0.0,0.0,0.0004918831982649,293.27032470703125,294.1499938964844,295.9405212402344,293.7291564941406,295.7000732421875,295.9456787109375,293.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491963475942,1.1615550192800583e-06,0.001048034755513,-0.0294779445976018,0.0,0.0,0.0,-0.0105713866651058,60.0,1.862735748291016,0.0,-7.505395416274041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618103027344,0.0,0.0,9.8471027740743e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618713378906,0.0,0.0,0.0001036947360262,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618103027344,0.0,0.0,7.658857794012874e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618713378906,0.0,0.0,0.0001036947360262,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626342773437,0.0,0.0,0.0004918831982649,293.27032470703125,294.1499938964844,295.9405212402344,293.7291564941406,295.7000732421875,295.9456787109375,293.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491963475942,1.1615550192800583e-06,0.001048034755513,-0.0294779445976018,0.0,0.0,0.0,-0.0105713866651058,60.0,1.862735748291016,0.0,-7.505395416274041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2623596191406,0.0,0.0,9.867214248515666e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,0.0001039065173245,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2623596191406,0.0,0.0,7.674499647691846e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,0.0001039065173245,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2631530761719,0.0,0.0,0.0004928878042846,293.2709045410156,294.1499938964844,295.9383850097656,293.72857666015625,295.7043762207031,295.9433288574219,293.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513392044231,1.1866095519508235e-06,0.0010501525830477,-0.0301336757838726,0.0,0.0,0.0,-0.0106955980882048,60.0,1.86405086517334,0.0,-7.53608375703152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2623596191406,0.0,0.0,9.867214248515666e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,0.0001039065173245,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2623596191406,0.0,0.0,7.674499647691846e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,0.0001039065173245,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2631530761719,0.0,0.0,0.0004928878042846,293.2709045410156,294.1499938964844,295.9383850097656,293.72857666015625,295.7043762207031,295.9433288574219,293.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513392044231,1.1866095519508235e-06,0.0010501525830477,-0.0301336757838726,0.0,0.0,0.0,-0.0106955980882048,60.0,1.86405086517334,0.0,-7.53608375703152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26287841796875,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629089355469,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26287841796875,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.262939453125,0.0,0.0,0.0001041160940076,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.263671875,0.0,0.0,0.0004938819329254,293.2715148925781,294.1499938964844,295.9366149902344,293.7279052734375,295.7086181640625,295.9411926269531,293.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534598259255,1.211403400702693e-06,0.0010522484080865,-0.0307825468480587,0.0,0.0,0.0,-0.0108185168355703,60.0,1.8654762506484983,0.0,-7.56651417077592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26287841796875,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629089355469,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26287841796875,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.262939453125,0.0,0.0,0.0001041160940076,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.263671875,0.0,0.0,0.0004938819329254,293.2715148925781,294.1499938964844,295.9366149902344,293.7279052734375,295.7086181640625,295.9411926269531,293.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534598259255,1.211403400702693e-06,0.0010522484080865,-0.0307825468480587,0.0,0.0,0.0,-0.0108185168355703,60.0,1.8654762506484983,0.0,-7.56651417077592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.263427734375,0.0,0.0,9.906710329232736e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2634582519531,0.0,0.0,0.0001043224328896,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.263427734375,0.0,0.0,7.705218740738928e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2634582519531,0.0,0.0,0.0001043224328896,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2641906738281,0.0,0.0,0.0004948606947436,293.2721252441406,294.1499938964844,295.935302734375,293.7271728515625,295.7127990722656,295.9392395019531,293.3693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555480839684,1.235814011124603e-06,0.0010543122189119,-0.0314213521778583,0.0,0.0,0.0,-0.0109395375475287,60.0,1.8670494556427,0.0,-7.596534601361783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.263427734375,0.0,0.0,9.906710329232736e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2634582519531,0.0,0.0,0.0001043224328896,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.263427734375,0.0,0.0,7.705218740738928e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2634582519531,0.0,0.0,0.0001043224328896,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2641906738281,0.0,0.0,0.0004948606947436,293.2721252441406,294.1499938964844,295.935302734375,293.7271728515625,295.7127990722656,295.9392395019531,293.3693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555480839684,1.235814011124603e-06,0.0010543122189119,-0.0314213521778583,0.0,0.0,0.0,-0.0109395375475287,60.0,1.8670494556427,0.0,-7.596534601361783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.263671875,0.0,0.0,9.916051203617826e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26373291015625,0.0,0.0,0.0001044207965605,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.263671875,0.0,0.0,7.712484512012452e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26373291015625,0.0,0.0,0.0001044207965605,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26446533203125,0.0,0.0,0.0004953272873535,293.2724304199219,294.1499938964844,295.9348449707031,293.7267761230469,295.7148132324219,295.9385070800781,293.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565423872321,1.2474513368943008e-06,0.0010552948806434,-0.0317258797585964,0.0,0.0,0.0,-0.0109972264617681,60.0,1.868009686470032,0.0,-7.6108669588848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2639465332031,0.0,0.0,9.925397171173243e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640075683594,0.0,0.0,0.0001045192111632,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2639465332031,0.0,0.0,7.719753193669021e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640075683594,0.0,0.0,0.0001045192111632,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2647399902344,0.0,0.0,0.0004957941127941,293.2727355957031,294.1499938964844,295.9345092773437,293.7263488769531,295.71685791015625,295.93780517578125,293.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575378546491,1.259093778571696e-06,0.0010562787065282,-0.0320305339992046,0.0,0.0,0.0,-0.0110549442470073,60.0,1.8689674139022827,0.0,-7.625219211604417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
