time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644958496094,0.0,0.0,9.9435135780368e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645568847656,0.0,0.0,0.0001047099867719,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644958496094,0.0,0.0,7.733843813184649e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645568847656,0.0,0.0,0.0001047099867719,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652587890625,0.0,0.0,0.0004966991255059,293.2733459472656,294.1499938964844,295.934326171875,293.7254638671875,295.72088623046875,295.93670654296875,293.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594698833301,1.281664253838244e-06,0.0010581882670521,-0.0326211117208004,0.0,0.0,0.0,-0.0111668491736054,60.0,1.8710445165634155,0.0,-7.653081723901779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644958496094,0.0,0.0,9.9435135780368e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645568847656,0.0,0.0,0.0001047099867719,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644958496094,0.0,0.0,7.733843813184649e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645568847656,0.0,0.0,0.0001047099867719,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652587890625,0.0,0.0,0.0004966991255059,293.2733459472656,294.1499938964844,295.934326171875,293.7254638671875,295.72088623046875,295.93670654296875,293.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594698833301,1.281664253838244e-06,0.0010581882670521,-0.0326211117208004,0.0,0.0,0.0,-0.0111668491736054,60.0,1.8710445165634155,0.0,-7.653081723901779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650756835937,0.0,0.0,9.960059833247216e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651062011719,0.0,0.0,0.0001048842241289,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650756835937,0.0,0.0,7.746713527012616e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26513671875,0.0,0.0,0.0001048842241289,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26580810546875,0.0,0.0,0.0004975256160832,293.27398681640625,294.1499938964844,295.9347839355469,293.7245483398437,295.724853515625,295.9364318847656,293.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612319456413,1.3022774965065764e-06,0.001059929607436,-0.0331604555249214,0.0,0.0,0.0,-0.0112690366804599,60.0,1.873551726341248,0.0,-7.678571734004437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650756835937,0.0,0.0,9.960059833247216e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651062011719,0.0,0.0,0.0001048842241289,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650756835937,0.0,0.0,7.746713527012616e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26513671875,0.0,0.0,0.0001048842241289,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26580810546875,0.0,0.0,0.0004975256160832,293.27398681640625,294.1499938964844,295.9347839355469,293.7245483398437,295.724853515625,295.9364318847656,293.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612319456413,1.3022774965065764e-06,0.001059929607436,-0.0331604555249214,0.0,0.0,0.0,-0.0112690366804599,60.0,1.873551726341248,0.0,-7.678571734004437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.265625,0.0,0.0,9.975914872484282e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26568603515625,0.0,0.0,0.0001050511855282,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.265625,0.0,0.0,7.759044819977134e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26568603515625,0.0,0.0,0.0001050511855282,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663879394531,0.0,0.0,0.0004983175895176,293.2746276855469,294.1499938964844,295.93603515625,293.7235412597656,295.7287902832031,295.9364929199219,293.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629231110215,1.3220297887528432e-06,0.0010616010986268,-0.0336772389709949,0.0,0.0,0.0,-0.0113669708371162,60.0,1.876206874847412,0.0,-7.703037141482127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.265625,0.0,0.0,9.975914872484282e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26568603515625,0.0,0.0,0.0001050511855282,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.265625,0.0,0.0,7.759044819977134e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26568603515625,0.0,0.0,0.0001050511855282,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663879394531,0.0,0.0,0.0004983175895176,293.2746276855469,294.1499938964844,295.93603515625,293.7235412597656,295.7287902832031,295.9364929199219,293.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629231110215,1.3220297887528432e-06,0.0010616010986268,-0.0336772389709949,0.0,0.0,0.0,-0.0113669708371162,60.0,1.876206874847412,0.0,-7.703037141482127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,9.990167745854706e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,0.0001052012739819,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,7.770130468998104e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,0.0001052012739819,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669372558594,0.0,0.0,0.0004990295274183,293.2752685546875,294.1499938964844,295.9380798339844,293.7225036621094,295.732666015625,295.9373474121094,293.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644404683262,1.3397860811892317e-06,0.0010631007608026,-0.0341417826712131,0.0,0.0,0.0,-0.0114549938589334,60.0,1.8792238235473635,0.0,-7.72506396629069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,9.990167745854706e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,0.0001052012739819,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,7.770130468998104e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,0.0001052012739819,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669372558594,0.0,0.0,0.0004990295274183,293.2752685546875,294.1499938964844,295.9380798339844,293.7225036621094,295.732666015625,295.9373474121094,293.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644404683262,1.3397860811892317e-06,0.0010631007608026,-0.0341417826712131,0.0,0.0,0.0,-0.0114549938589334,60.0,1.8792238235473635,0.0,-7.72506396629069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665100097656,0.0,0.0,9.99638723442331e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665405273437,0.0,0.0,0.0001052667721523,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665100097656,0.0,0.0,7.774967525620013e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665405273437,0.0,0.0,0.0001052667721523,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672119140625,0.0,0.0,0.0004993402399122,293.2756042480469,294.1499938964844,295.939453125,293.7219543457031,295.734619140625,295.9382019042969,293.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651019401848,1.3475341802404728e-06,0.0010637544328346,-0.034344483166933,0.0,0.0,0.0,-0.0114933997392654,60.0,1.8809252977371216,0.0,-7.734685425475618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26678466796875,0.0,0.0,0.000100025696156,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.266845703125,0.0,0.0,0.0001053318701451,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26678466796875,0.0,0.0,7.779776206007227e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.266845703125,0.0,0.0,0.0001053318701451,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675170898437,0.0,0.0,0.0004996490315534,293.2759094238281,294.1499938964844,295.9410400390625,293.7214050292969,295.736572265625,295.9390869140625,293.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065760734491,1.3552363498092743e-06,0.0010644055437296,-0.0345459803938865,0.0,0.0,0.0,-0.0115315848961472,60.0,1.8826342821121216,0.0,-7.744255725583572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2673645019531,0.0,0.0,0.0001001354612526,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674255371094,0.0,0.0,0.0001054474632837,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2673645019531,0.0,0.0,7.78831381467171e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674255371094,0.0,0.0,0.0001054474632837,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680969238281,0.0,0.0,0.0005001973477192,293.2765808105469,294.1499938964844,295.94500732421875,293.7202453613281,295.740478515625,295.94146728515625,293.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669322218745,1.3689115121451325e-06,0.0010655634105205,-0.0349037200212478,0.0,0.0,0.0,-0.0115993907675147,60.0,1.886316537857056,0.0,-7.761261855421253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2673645019531,0.0,0.0,0.0001001354612526,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674255371094,0.0,0.0,0.0001054474632837,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2673645019531,0.0,0.0,7.78831381467171e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674255371094,0.0,0.0,0.0001054474632837,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680969238281,0.0,0.0,0.0005001973477192,293.2765808105469,294.1499938964844,295.94500732421875,293.7202453613281,295.740478515625,295.94146728515625,293.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669322218745,1.3689115121451325e-06,0.0010655634105205,-0.0349037200212478,0.0,0.0,0.0,-0.0115993907675147,60.0,1.886316537857056,0.0,-7.761261855421253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,0.0001002020071609,297.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680053710937,0.0,0.0,0.0001055175380315,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,7.79348993091844e-05,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680358886719,0.0,0.0,0.0001055175380315,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686767578125,0.0,0.0,0.0005005297716706,293.2772521972656,294.1499938964844,295.95001220703125,293.71905517578125,295.7444152832031,295.9453430175781,293.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676399106159,1.3772020110991434e-06,0.0010662627173587,-0.0351205915212631,0.0,0.0,0.0,-0.0116404853761196,60.0,1.8901156187057493,0.0,-7.771581067572697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,0.0001002020071609,297.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680053710937,0.0,0.0,0.0001055175380315,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,7.79348993091844e-05,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680358886719,0.0,0.0,0.0001055175380315,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686767578125,0.0,0.0,0.0005005297716706,293.2772521972656,294.1499938964844,295.95001220703125,293.71905517578125,295.7444152832031,295.9453430175781,293.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676399106159,1.3772020110991434e-06,0.0010662627173587,-0.0351205915212631,0.0,0.0,0.0,-0.0116404853761196,60.0,1.8901156187057493,0.0,-7.771581067572697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685852050781,0.0,0.0,0.0001002690769382,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26861572265625,0.0,0.0,0.000105588173028,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685852050781,0.0,0.0,7.798706064932048e-05,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686462402344,0.0,0.0,0.000105588173028,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.269287109375,0.0,0.0,0.0005008648149669,293.2779541015625,294.1499938964844,295.9549865722656,293.7171936035156,295.74835205078125,295.948974609375,293.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683590080589,1.38555810735852e-06,0.0010669734328985,-0.0353391729295253,0.0,0.0,0.0,-0.0116819338873028,60.0,1.893743634223938,0.0,-7.78198767648064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685852050781,0.0,0.0,0.0001002690769382,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26861572265625,0.0,0.0,0.000105588173028,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685852050781,0.0,0.0,7.798706064932048e-05,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686462402344,0.0,0.0,0.000105588173028,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.269287109375,0.0,0.0,0.0005008648149669,293.2779541015625,294.1499938964844,295.9549865722656,293.7171936035156,295.74835205078125,295.948974609375,293.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683590080589,1.38555810735852e-06,0.0010669734328985,-0.0353391729295253,0.0,0.0,0.0,-0.0116819338873028,60.0,1.893743634223938,0.0,-7.78198767648064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691955566406,0.0,0.0,0.0001003032448352,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26922607421875,0.0,0.0,0.0001056241526384,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691955566406,0.0,0.0,7.80136397224851e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26922607421875,0.0,0.0,0.0001056241526384,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698669433594,0.0,0.0,0.0005010354798287,293.27862548828125,294.1499938964844,295.958984375,293.71405029296875,295.7523193359375,295.95269775390625,293.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687212925404,1.3898144288759795e-06,0.0010673314100131,-0.0354505106806755,0.0,0.0,0.0,-0.0117030255496501,60.0,1.8968286514282229,0.0,-7.78729187800309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691955566406,0.0,0.0,0.0001003032448352,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26922607421875,0.0,0.0,0.0001056241526384,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691955566406,0.0,0.0,7.80136397224851e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26922607421875,0.0,0.0,0.0001056241526384,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698669433594,0.0,0.0,0.0005010354798287,293.27862548828125,294.1499938964844,295.958984375,293.71405029296875,295.7523193359375,295.95269775390625,293.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687212925404,1.3898144288759795e-06,0.0010673314100131,-0.0354505106806755,0.0,0.0,0.0,-0.0117030255496501,60.0,1.8968286514282229,0.0,-7.78729187800309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695007324219,0.0,0.0,0.0001003122888505,297.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,0.000105633669591,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695007324219,0.0,0.0,7.80206682975404e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,0.000105633669591,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701721191406,0.0,0.0,0.0005010806489735,293.2789611816406,294.1499938964844,295.960693359375,293.71209716796875,295.7542724609375,295.9545288085937,293.3831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688155889511,1.3909406106904498e-06,0.0010674246586859,-0.035479974001646,0.0,0.0,0.0,-0.0117085995152592,60.0,1.898160457611084,0.0,-7.78869591044895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698059082031,0.0,0.0,0.0001003080615191,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26983642578125,0.0,0.0,0.0001056292239809,297.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698059082031,0.0,0.0,7.801737956469879e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698669433594,0.0,0.0,0.0001056292239809,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704772949219,0.0,0.0,0.0005010595195926,293.2793273925781,294.1499938964844,295.9621887207031,293.7098693847656,295.7562255859375,295.95623779296875,293.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687694884836,1.3904138995712856e-06,0.001067379140295,-0.035466194152832,0.0,0.0,0.0,-0.0117059824988245,60.0,1.8989990949630733,0.0,-7.788039368961108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704162597656,0.0,0.0,0.0001002853896352,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704467773437,0.0,0.0,0.000105605344288,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704162597656,0.0,0.0,7.799974991939962e-05,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704772949219,0.0,0.0,0.000105605344288,297.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2710876464844,0.0,0.0,0.0005009463056921,293.280029296875,294.1499938964844,295.9647827148437,293.7047424316406,295.7601318359375,295.9594116210937,293.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685304878279,1.3875892364012543e-06,0.0010671429336071,-0.035392303019762,0.0,0.0,0.0,-0.0116919921711087,60.0,1.900146722793579,0.0,-7.784519340248154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704162597656,0.0,0.0,0.0001002853896352,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704467773437,0.0,0.0,0.000105605344288,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704162597656,0.0,0.0,7.799974991939962e-05,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704772949219,0.0,0.0,0.000105605344288,297.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2710876464844,0.0,0.0,0.0005009463056921,293.280029296875,294.1499938964844,295.9647827148437,293.7047424316406,295.7601318359375,295.9594116210937,293.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685304878279,1.3875892364012543e-06,0.0010671429336071,-0.035392303019762,0.0,0.0,0.0,-0.0116919921711087,60.0,1.900146722793579,0.0,-7.784519340248154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27105712890625,0.0,0.0,0.000100237019069,297.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2710876464844,0.0,0.0,0.0001055544125847,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27105712890625,0.0,0.0,7.796212594257668e-05,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2710876464844,0.0,0.0,0.0001055544125847,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716979980469,0.0,0.0,0.0005007046856917,293.2807312011719,294.1499938964844,295.96697998046875,293.6988830566406,295.7640075683594,295.96221923828125,293.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680140694603,1.38156326556782e-06,0.0010666325688362,-0.0352346748113632,0.0,0.0,0.0,-0.0116621125489473,60.0,1.900351643562317,0.0,-7.777011745702114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27105712890625,0.0,0.0,0.000100237019069,297.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2710876464844,0.0,0.0,0.0001055544125847,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27105712890625,0.0,0.0,7.796212594257668e-05,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2710876464844,0.0,0.0,0.0001055544125847,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716979980469,0.0,0.0,0.0005007046856917,293.2807312011719,294.1499938964844,295.96697998046875,293.6988830566406,295.7640075683594,295.96221923828125,293.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680140694603,1.38156326556782e-06,0.0010666325688362,-0.0352346748113632,0.0,0.0,0.0,-0.0116621125489473,60.0,1.900351643562317,0.0,-7.777011745702114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27166748046875,0.0,0.0,0.0001001619311864,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.271728515625,0.0,0.0,0.0001054753374774,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.27166748046875,0.0,0.0,7.790372183080763e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.271728515625,0.0,0.0,0.0001054753374774,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723388671875,0.0,0.0,0.0005003295955248,293.2814636230469,294.1499938964844,295.96893310546875,293.6924743652344,295.767822265625,295.9646301269531,293.3878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672134812921,1.372207634631195e-06,0.0010658412938937,-0.034989945590496,0.0,0.0,0.0,-0.0116157289594411,60.0,1.8997446298599243,0.0,-7.765363818634796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27166748046875,0.0,0.0,0.0001001619311864,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.271728515625,0.0,0.0,0.0001054753374774,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.27166748046875,0.0,0.0,7.790372183080763e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.271728515625,0.0,0.0,0.0001054753374774,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723388671875,0.0,0.0,0.0005003295955248,293.2814636230469,294.1499938964844,295.96893310546875,293.6924743652344,295.767822265625,295.9646301269531,293.3878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672134812921,1.372207634631195e-06,0.0010658412938937,-0.034989945590496,0.0,0.0,0.0,-0.0116157289594411,60.0,1.8997446298599243,0.0,-7.765363818634796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723083496094,0.0,0.0,0.0001000717747956,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723388671875,0.0,0.0,0.0001053804007824,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723083496094,0.0,0.0,7.783360342727974e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723693847656,0.0,0.0,0.0001053804007824,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27294921875,0.0,0.0,0.0004998792428523,293.2821655273437,294.1499938964844,295.9708557128906,293.6856384277344,295.7716369628906,295.9669494628906,293.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662544518709,1.3609760571853258e-06,0.0010648935567587,-0.034696128219366,0.0,0.0,0.0,-0.0115600544959306,60.0,1.898809552192688,0.0,-7.751390995736075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723083496094,0.0,0.0,0.0001000717747956,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723388671875,0.0,0.0,0.0001053804007824,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723083496094,0.0,0.0,7.783360342727974e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723693847656,0.0,0.0,0.0001053804007824,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27294921875,0.0,0.0,0.0004998792428523,293.2821655273437,294.1499938964844,295.9708557128906,293.6856384277344,295.7716369628906,295.9669494628906,293.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662544518709,1.3609760571853258e-06,0.0010648935567587,-0.034696128219366,0.0,0.0,0.0,-0.0115600544959306,60.0,1.898809552192688,0.0,-7.751390995736075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27264404296875,0.0,0.0,0.0001000137053779,297.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726745605469,0.0,0.0,0.0001053192463587,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27264404296875,0.0,0.0,7.778843428241089e-05,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726745605469,0.0,0.0,0.0001053192463587,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2732849121094,0.0,0.0,0.0004995891940779,293.28253173828125,294.1499938964844,295.97186279296875,293.68212890625,295.77349853515625,295.96807861328125,293.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656336089596,1.3537413678932353e-06,0.001064279815182,-0.034506868571043,0.0,0.0,0.0,-0.0115241762250661,60.0,1.898090362548828,0.0,-7.742397656329558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27294921875,0.0,0.0,9.995773871196434e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27301025390625,0.0,0.0,0.000105260311102,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27294921875,0.0,0.0,7.774490950396284e-05,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.27301025390625,0.0,0.0,0.000105260311102,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735900878906,0.0,0.0,0.0004993096226826,293.28289794921875,294.1499938964844,295.97296142578125,293.6785583496094,295.7753601074219,295.9692077636719,293.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650373296812,1.3467688404489309e-06,0.001063690520823,-0.0343244634568691,0.0,0.0,0.0,-0.0114896101877093,60.0,1.8973987102508545,0.0,-7.733734719295171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27362060546875,0.0,0.0,9.983094787457958e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2736511230469,0.0,0.0,0.0001051267900038,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27362060546875,0.0,0.0,7.76462911744602e-05,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2736511230469,0.0,0.0,0.0001051267900038,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27423095703125,0.0,0.0,0.0004986762651242,293.2836303710937,294.1499938964844,295.97540283203125,293.6714172363281,295.77911376953125,295.9715270996094,293.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636877268552,1.3309725090948632e-06,0.0010623567504808,-0.0339112021028995,0.0,0.0,0.0,-0.0114113045856356,60.0,1.8958946466445925,0.0,-7.714126581959135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27362060546875,0.0,0.0,9.983094787457958e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2736511230469,0.0,0.0,0.0001051267900038,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27362060546875,0.0,0.0,7.76462911744602e-05,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2736511230469,0.0,0.0,0.0001051267900038,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27423095703125,0.0,0.0,0.0004986762651242,293.2836303710937,294.1499938964844,295.97540283203125,293.6714172363281,295.77911376953125,295.9715270996094,293.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636877268552,1.3309725090948632e-06,0.0010623567504808,-0.0339112021028995,0.0,0.0,0.0,-0.0114113045856356,60.0,1.8958946466445925,0.0,-7.714126581959135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742614746094,0.0,0.0,9.96821909211576e-05,297.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742919921875,0.0,0.0,0.0001049701459123,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742614746094,0.0,0.0,7.753059617243707e-05,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743225097656,0.0,0.0,0.0001049701459123,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748718261719,0.0,0.0,0.000497933186125,293.2843933105469,294.1499938964844,295.9783935546875,293.66436767578125,295.7828063964844,295.9743957519531,293.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062101800926,1.3124401903041871e-06,0.0010607893345877,-0.0334263481199741,0.0,0.0,0.0,-0.0113194230943918,60.0,1.8945118188858032,0.0,-7.691154735312011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742614746094,0.0,0.0,9.96821909211576e-05,297.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742919921875,0.0,0.0,0.0001049701459123,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742614746094,0.0,0.0,7.753059617243707e-05,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743225097656,0.0,0.0,0.0001049701459123,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748718261719,0.0,0.0,0.000497933186125,293.2843933105469,294.1499938964844,295.9783935546875,293.66436767578125,295.7828063964844,295.9743957519531,293.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062101800926,1.3124401903041871e-06,0.0010607893345877,-0.0334263481199741,0.0,0.0,0.0,-0.0113194230943918,60.0,1.8945118188858032,0.0,-7.691154735312011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2749328613281,0.0,0.0,9.953182598110288e-05,297.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27496337890625,0.0,0.0,0.0001048118065227,297.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2749328613281,0.0,0.0,7.741364242974669e-05,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27496337890625,0.0,0.0,0.0001048118065227,297.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2755432128906,0.0,0.0,0.0004971820744685,293.2851257324219,294.1499938964844,295.98211669921875,293.6575927734375,295.7865295410156,295.9775085449219,293.39453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605020215734,1.2937074416186078e-06,0.001059208298102,-0.0329362191259861,0.0,0.0,0.0,-0.0112265646457672,60.0,1.8932907581329343,0.0,-7.667968304758689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2749328613281,0.0,0.0,9.953182598110288e-05,297.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27496337890625,0.0,0.0,0.0001048118065227,297.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2749328613281,0.0,0.0,7.741364242974669e-05,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27496337890625,0.0,0.0,0.0001048118065227,297.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2755432128906,0.0,0.0,0.0004971820744685,293.2851257324219,294.1499938964844,295.98211669921875,293.6575927734375,295.7865295410156,295.9775085449219,293.39453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605020215734,1.2937074416186078e-06,0.001059208298102,-0.0329362191259861,0.0,0.0,0.0,-0.0112265646457672,60.0,1.8932907581329343,0.0,-7.667968304758689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27557373046875,0.0,0.0,9.936767310136928e-05,297.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.275634765625,0.0,0.0,0.0001046389443217,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27557373046875,0.0,0.0,7.7285963925533e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.275634765625,0.0,0.0,0.0001046389443217,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27618408203125,0.0,0.0,0.0004963621031492,293.285888671875,294.1499938964844,295.9867858886719,293.6512145996094,295.7902526855469,295.9811706542969,293.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587509023025,1.2732565437545418e-06,0.0010574776679277,-0.032401118427515,0.0,0.0,0.0,-0.0111251669004559,60.0,1.89234721660614,0.0,-7.642696431275908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27557373046875,0.0,0.0,9.936767310136928e-05,297.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.275634765625,0.0,0.0,0.0001046389443217,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27557373046875,0.0,0.0,7.7285963925533e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.275634765625,0.0,0.0,0.0001046389443217,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27618408203125,0.0,0.0,0.0004963621031492,293.285888671875,294.1499938964844,295.9867858886719,293.6512145996094,295.7902526855469,295.9811706542969,293.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587509023025,1.2732565437545418e-06,0.0010574776679277,-0.032401118427515,0.0,0.0,0.0,-0.0111251669004559,60.0,1.89234721660614,0.0,-7.642696431275908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2759094238281,0.0,0.0,9.92824643617496e-05,297.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27593994140625,0.0,0.0,0.0001045492172124,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2759094238281,0.0,0.0,7.721969450358301e-05,297.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2759704589844,0.0,0.0,0.0001045492172124,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2765197753906,0.0,0.0,0.0004959364887326,293.2862548828125,294.1499938964844,295.9895324707031,293.64825439453125,295.7921447753906,295.9833679199219,293.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057842397131,1.262641035282286e-06,0.0010565797565504,-0.0321233496069908,0.0,0.0,0.0,-0.0110725359991192,60.0,1.892201781272888,0.0,-7.629594733771229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762451171875,0.0,0.0,9.919654985424133e-05,297.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762756347656,0.0,0.0,0.0001044587479555,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762451171875,0.0,0.0,7.715287210885435e-05,297.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763061523437,0.0,0.0,0.0001044587479555,297.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27685546875,0.0,0.0,0.0004955073236487,293.28662109375,294.1499938964844,295.9925842285156,293.6454772949219,295.7940368652344,295.9857177734375,293.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569270234555,1.2519378742581466e-06,0.0010556750930845,-0.0318432822823524,0.0,0.0,0.0,-0.0110194738954305,60.0,1.8921798467636108,0.0,-7.616396402454485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.27691650390625,0.0,0.0,9.902242891257627e-05,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769470214844,0.0,0.0,0.0001042753865476,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27691650390625,0.0,0.0,7.701744470978156e-05,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769775390625,0.0,0.0,0.0001042753865476,297.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774963378906,0.0,0.0,0.0004946375265717,293.2873840332031,294.1499938964844,295.99969482421875,293.6404724121094,295.7978820800781,295.9910583496094,293.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550722945481,1.2302456298129982e-06,0.001053842017427,-0.031275637447834,0.0,0.0,0.0,-0.0109119340777397,60.0,1.8926352262496948,0.0,-7.589681416675377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
