time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.27691650390625,0.0,0.0,9.902242891257627e-05,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769470214844,0.0,0.0,0.0001042753865476,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27691650390625,0.0,0.0,7.701744470978156e-05,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769775390625,0.0,0.0,0.0001042753865476,297.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774963378906,0.0,0.0,0.0004946375265717,293.2873840332031,294.1499938964844,295.99969482421875,293.6404724121094,295.7978820800781,295.9910583496094,293.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550722945481,1.2302456298129982e-06,0.001053842017427,-0.031275637447834,0.0,0.0,0.0,-0.0109119340777397,60.0,1.8926352262496948,0.0,-7.589681416675377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776184082031,0.0,0.0,9.884641622193158e-05,297.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27764892578125,0.0,0.0,0.0001040900388034,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776184082031,0.0,0.0,7.68805475672707e-05,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.27764892578125,0.0,0.0,0.0001040900388034,297.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781677246094,0.0,0.0,0.0004937583580613,293.2881774902344,294.1499938964844,296.0083312988281,293.6363830566406,295.8017883300781,295.9974365234375,293.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531969601288,1.2083179399269284e-06,0.0010519885690882,-0.0307017993181943,0.0,0.0,0.0,-0.0108032254502177,60.0,1.893999099731445,0.0,-7.562724135823373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776184082031,0.0,0.0,9.884641622193158e-05,297.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27764892578125,0.0,0.0,0.0001040900388034,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776184082031,0.0,0.0,7.68805475672707e-05,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.27764892578125,0.0,0.0,0.0001040900388034,297.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781677246094,0.0,0.0,0.0004937583580613,293.2881774902344,294.1499938964844,296.0083312988281,293.6363830566406,295.8017883300781,295.9974365234375,293.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531969601288,1.2083179399269284e-06,0.0010519885690882,-0.0307017993181943,0.0,0.0,0.0,-0.0108032254502177,60.0,1.893999099731445,0.0,-7.562724135823373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782897949219,0.0,0.0,9.86715967883356e-05,297.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2783203125,0.0,0.0,0.0001039059425238,297.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782897949219,0.0,0.0,7.674457447137684e-05,297.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2783203125,0.0,0.0,0.0001039059425238,297.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2788391113281,0.0,0.0,0.0004928850685246,293.2889404296875,294.1499938964844,296.0186767578125,293.6333923339844,295.80584716796875,296.0050354003906,293.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513341985642,1.186537929243059e-06,0.0010501476936042,-0.0301318019628524,0.0,0.0,0.0,-0.0106952479109168,60.0,1.8964872360229488,0.0,-7.535995649732288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782897949219,0.0,0.0,9.86715967883356e-05,297.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2783203125,0.0,0.0,0.0001039059425238,297.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782897949219,0.0,0.0,7.674457447137684e-05,297.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2783203125,0.0,0.0,0.0001039059425238,297.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2788391113281,0.0,0.0,0.0004928850685246,293.2889404296875,294.1499938964844,296.0186767578125,293.6333923339844,295.80584716796875,296.0050354003906,293.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513341985642,1.186537929243059e-06,0.0010501476936042,-0.0301318019628524,0.0,0.0,0.0,-0.0106952479109168,60.0,1.8964872360229488,0.0,-7.535995649732288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789611816406,0.0,0.0,9.850054630078375e-05,297.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27899169921875,0.0,0.0,0.0001037258189171,297.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789611816406,0.0,0.0,7.661153358640149e-05,297.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2790222167969,0.0,0.0,0.0001037258189171,297.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.279541015625,0.0,0.0,0.00049203063827,293.2897033691406,294.1499938964844,296.0308837890625,293.63165283203125,295.8100280761719,296.0140380859375,293.402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1652284683805192e-06,0.0010483463993296,-0.0295740868896245,0.0,0.0,0.0,-0.0105896033346652,60.0,1.9002721309661863,0.0,-7.509891020163195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789611816406,0.0,0.0,9.850054630078375e-05,297.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27899169921875,0.0,0.0,0.0001037258189171,297.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789611816406,0.0,0.0,7.661153358640149e-05,297.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2790222167969,0.0,0.0,0.0001037258189171,297.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.279541015625,0.0,0.0,0.00049203063827,293.2897033691406,294.1499938964844,296.0308837890625,293.63165283203125,295.8100280761719,296.0140380859375,293.402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1652284683805192e-06,0.0010483463993296,-0.0295740868896245,0.0,0.0,0.0,-0.0105896033346652,60.0,1.9002721309661863,0.0,-7.509891020163195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793273925781,0.0,0.0,9.841813880484553e-05,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27935791015625,0.0,0.0,0.0001036390385706,297.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793273925781,0.0,0.0,7.654743967577815e-05,297.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27935791015625,0.0,0.0,0.0001036390385706,297.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2798767089844,0.0,0.0,0.0004916189936921,293.29010009765625,294.1499938964844,296.03778076171875,293.6313171386719,295.81219482421875,296.0193786621094,293.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486338287591,1.1549619785000689e-06,0.0010474788723513,-0.0293053798377513,0.0,0.0,0.0,-0.0105387074872851,60.0,1.9029163122177124,0.0,-7.497330045680428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796630859375,0.0,0.0,9.833668445935471e-05,297.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796936035156,0.0,0.0,0.0001035532623063,297.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796630859375,0.0,0.0,7.648408791283146e-05,297.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796936035156,0.0,0.0,0.0001035532623063,297.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802124023437,0.0,0.0,0.0004912120639346,293.2904968261719,294.1499938964844,296.0451965332031,293.63134765625,295.8144226074219,296.02496337890625,293.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477661853656,1.144814405051875e-06,0.0010466213570907,-0.0290397796779871,0.0,0.0,0.0,-0.0104884002357721,60.0,1.9058167934417725,0.0,-7.484924680056795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803649902344,0.0,0.0,9.817851241678e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803955078125,0.0,0.0,0.0001033867010846,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803649902344,0.0,0.0,7.636106602149084e-05,297.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803955078125,0.0,0.0,0.0001033867010846,297.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2809143066406,0.0,0.0,0.000490422011353,293.2912902832031,294.1499938964844,296.0617980957031,293.6325988769531,295.8189697265625,296.0370178222656,293.4052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.1251092928432629e-06,0.0010449551045894,-0.0285240095108747,0.0,0.0,0.0,-0.0103907063603401,60.0,1.912420392036438,0.0,-7.460865703023958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803649902344,0.0,0.0,9.817851241678e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803955078125,0.0,0.0,0.0001033867010846,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803649902344,0.0,0.0,7.636106602149084e-05,297.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803955078125,0.0,0.0,0.0001033867010846,297.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2809143066406,0.0,0.0,0.000490422011353,293.2912902832031,294.1499938964844,296.0617980957031,293.6325988769531,295.8189697265625,296.0370178222656,293.4052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.1251092928432629e-06,0.0010449551045894,-0.0285240095108747,0.0,0.0,0.0,-0.0103907063603401,60.0,1.912420392036438,0.0,-7.460865703023958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28106689453125,0.0,0.0,9.803440480027348e-05,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2810974121094,0.0,0.0,0.0001032349464367,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28106689453125,0.0,0.0,7.624897989444435e-05,297.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2810974121094,0.0,0.0,0.0001032349464367,297.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815856933594,0.0,0.0,0.0004897021572105,293.2920837402344,294.1499938964844,296.08087158203125,293.6355895996094,295.8238220214844,296.051513671875,293.4066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445448569953,1.1071562084907782e-06,0.0010434376308694,-0.0280540753155946,0.0,0.0,0.0,-0.0103017017245292,60.0,1.9212762117385864,0.0,-7.438979565677073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28106689453125,0.0,0.0,9.803440480027348e-05,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2810974121094,0.0,0.0,0.0001032349464367,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28106689453125,0.0,0.0,7.624897989444435e-05,297.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2810974121094,0.0,0.0,0.0001032349464367,297.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815856933594,0.0,0.0,0.0004897021572105,293.2920837402344,294.1499938964844,296.08087158203125,293.6355895996094,295.8238220214844,296.051513671875,293.4066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445448569953,1.1071562084907782e-06,0.0010434376308694,-0.0280540753155946,0.0,0.0,0.0,-0.0103017017245292,60.0,1.9212762117385864,0.0,-7.438979565677073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2817687988281,0.0,0.0,9.790141484700143e-05,297.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28179931640625,0.0,0.0,0.0001030948988045,297.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2817687988281,0.0,0.0,7.614554488100111e-05,297.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.28179931640625,0.0,0.0,0.0001030948988045,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28228759765625,0.0,0.0,0.0004890378331765,293.2928771972656,294.1499938964844,296.10260009765625,293.6405029296875,295.8289489746094,296.0680236816406,293.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431277332827,1.090588284569094e-06,0.0010420371545478,-0.0276203826069831,0.0,0.0,0.0,-0.010219563730061,60.0,1.9321167469024656,0.0,-7.418810099579788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2817687988281,0.0,0.0,9.790141484700143e-05,297.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28179931640625,0.0,0.0,0.0001030948988045,297.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2817687988281,0.0,0.0,7.614554488100111e-05,297.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.28179931640625,0.0,0.0,0.0001030948988045,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28228759765625,0.0,0.0,0.0004890378331765,293.2928771972656,294.1499938964844,296.10260009765625,293.6405029296875,295.8289489746094,296.0680236816406,293.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431277332827,1.090588284569094e-06,0.0010420371545478,-0.0276203826069831,0.0,0.0,0.0,-0.010219563730061,60.0,1.9321167469024656,0.0,-7.418810099579788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.282470703125,0.0,0.0,9.778451203601436e-05,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825012207031,0.0,0.0,0.0001029717968776,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.282470703125,0.0,0.0,7.605461723869666e-05,297.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825012207031,0.0,0.0,0.0001029717968776,297.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2829895019531,0.0,0.0,0.0004884538939222,293.2936706542969,294.1499938964844,296.127197265625,293.6474914550781,295.8344421386719,296.0871887207031,293.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.0760246595964418e-06,0.0010408061789348,-0.0272391438484191,0.0,0.0,0.0,-0.0101473629474639,60.0,1.9453585147857664,0.0,-7.401103374604645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.282470703125,0.0,0.0,9.778451203601436e-05,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825012207031,0.0,0.0,0.0001029717968776,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.282470703125,0.0,0.0,7.605461723869666e-05,297.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825012207031,0.0,0.0,0.0001029717968776,297.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2829895019531,0.0,0.0,0.0004884538939222,293.2936706542969,294.1499938964844,296.127197265625,293.6474914550781,295.8344421386719,296.0871887207031,293.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.0760246595964418e-06,0.0010408061789348,-0.0272391438484191,0.0,0.0,0.0,-0.0101473629474639,60.0,1.9453585147857664,0.0,-7.401103374604645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2828063964844,0.0,0.0,9.773310739547014e-05,297.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2828369140625,0.0,0.0,0.000102917663753,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2828063964844,0.0,0.0,7.601463585160673e-05,297.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2828674316406,0.0,0.0,0.000102917663753,297.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833557128906,0.0,0.0,0.0004881971108261,293.2940673828125,294.1499938964844,296.140625,293.6517944335937,295.8373718261719,296.0978698730469,293.4100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413348209112,1.0696207937144209e-06,0.0010402651969343,-0.0270715020596981,0.0,0.0,0.0,-0.010115616954863,60.0,1.9530447721481323,0.0,-7.393323642190809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2831726074219,0.0,0.0,9.768413292476907e-05,297.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,0.0001028660917654,297.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2831726074219,0.0,0.0,7.597654621349648e-05,297.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,0.0001028660917654,297.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28369140625,0.0,0.0,0.0004879524640273,293.29449462890625,294.1499938964844,296.15484619140625,293.6566772460937,295.84039306640625,296.10894775390625,293.41070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408133966848,1.0635194485075772e-06,0.0010397499427199,-0.0269117802381515,0.0,0.0,0.0,-0.0100853703916072,60.0,1.961115360260009,0.0,-7.38591623417051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,9.759830572875217e-05,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.283935546875,0.0,0.0,0.0001027757170959,297.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,7.590978930238634e-05,297.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.283935546875,0.0,0.0,0.0001027757170959,297.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843933105469,0.0,0.0,0.0004875237355008,293.2952880859375,294.1499938964844,296.18572998046875,293.66827392578125,295.8466491699219,296.1326904296875,293.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039897208102,1.0528270877330217e-06,0.0010388443479314,-0.0266318675130605,0.0,0.0,0.0,-0.0100323529914021,60.0,1.9785723686218264,0.0,-7.372943144901002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,9.759830572875217e-05,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.283935546875,0.0,0.0,0.0001027757170959,297.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,7.590978930238634e-05,297.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.283935546875,0.0,0.0,0.0001027757170959,297.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843933105469,0.0,0.0,0.0004875237355008,293.2952880859375,294.1499938964844,296.18572998046875,293.66827392578125,295.8466491699219,296.1326904296875,293.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039897208102,1.0528270877330217e-06,0.0010388443479314,-0.0266318675130605,0.0,0.0,0.0,-0.0100323529914021,60.0,1.9785723686218264,0.0,-7.372943144901002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846069335937,0.0,0.0,9.753567428560928e-05,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2846374511719,0.0,0.0,0.0001027097678161,297.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846069335937,0.0,0.0,7.5861084042117e-05,297.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846374511719,0.0,0.0,0.0001027097678161,297.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2851257324219,0.0,0.0,0.0004872108984272,293.2961120605469,294.1499938964844,296.2200622558594,293.68243408203125,295.853271484375,296.15924072265625,293.4134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392308467999,1.0450251011207e-06,0.0010381857864558,-0.0264276135712862,0.0,0.0,0.0,-0.009993677958846,60.0,1.9989900588989256,0.0,-7.363483689459829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846069335937,0.0,0.0,9.753567428560928e-05,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2846374511719,0.0,0.0,0.0001027097678161,297.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846069335937,0.0,0.0,7.5861084042117e-05,297.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846374511719,0.0,0.0,0.0001027097678161,297.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2851257324219,0.0,0.0,0.0004872108984272,293.2961120605469,294.1499938964844,296.2200622558594,293.68243408203125,295.853271484375,296.15924072265625,293.4134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392308467999,1.0450251011207e-06,0.0010381857864558,-0.0264276135712862,0.0,0.0,0.0,-0.009993677958846,60.0,1.9989900588989256,0.0,-7.363483689459829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28533935546875,0.0,0.0,9.749348828336224e-05,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2853698730469,0.0,0.0,0.0001026653408189,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28533935546875,0.0,0.0,7.582826947327703e-05,297.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853698730469,0.0,0.0,0.0001026653408189,297.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28582763671875,0.0,0.0,0.0004870001575909,293.29693603515625,294.1499938964844,296.2580261230469,293.69927978515625,295.8604736328125,296.189208984375,293.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387810179963,1.0397691312391544e-06,0.0010377411963418,-0.0262900181114673,0.0,0.0,0.0,-0.0099676195532083,60.0,2.022639513015747,0.0,-7.35711509491921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28533935546875,0.0,0.0,9.749348828336224e-05,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2853698730469,0.0,0.0,0.0001026653408189,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28533935546875,0.0,0.0,7.582826947327703e-05,297.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853698730469,0.0,0.0,0.0001026653408189,297.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28582763671875,0.0,0.0,0.0004870001575909,293.29693603515625,294.1499938964844,296.2580261230469,293.69927978515625,295.8604736328125,296.189208984375,293.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387810179963,1.0397691312391544e-06,0.0010377411963418,-0.0262900181114673,0.0,0.0,0.0,-0.0099676195532083,60.0,2.022639513015747,0.0,-7.35711509491921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860717773437,0.0,0.0,9.747490548761562e-05,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2861022949219,0.0,0.0,0.0001026457684929,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860717773437,0.0,0.0,7.581381214549765e-05,297.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861022949219,0.0,0.0,0.0001026457684929,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2865600585937,0.0,0.0,0.0004869073454756,293.2977600097656,294.1499938964844,296.2998046875,293.7189636230469,295.8682861328125,296.2228088378906,293.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0374541261626291e-06,0.0010375455021858,-0.0262294095009565,0.0,0.0,0.0,-0.0099561419337987,60.0,2.0494399070739746,0.0,-7.354310582741165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860717773437,0.0,0.0,9.747490548761562e-05,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2861022949219,0.0,0.0,0.0001026457684929,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860717773437,0.0,0.0,7.581381214549765e-05,297.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861022949219,0.0,0.0,0.0001026457684929,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2865600585937,0.0,0.0,0.0004869073454756,293.2977600097656,294.1499938964844,296.2998046875,293.7189636230469,295.8682861328125,296.2228088378906,293.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0374541261626291e-06,0.0010375455021858,-0.0262294095009565,0.0,0.0,0.0,-0.0099561419337987,60.0,2.0494399070739746,0.0,-7.354310582741165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28643798828125,0.0,0.0,9.747472358867526e-05,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2864685058594,0.0,0.0,0.000102645572042,297.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28643798828125,0.0,0.0,7.581367390230298e-05,297.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864685058594,0.0,0.0,0.000102645572042,297.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.28692626953125,0.0,0.0,0.000486906414153,293.2981872558594,294.1499938964844,296.3221740722656,293.7299499511719,295.8724670410156,296.24102783203125,293.4168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385809000581,1.0374311614214091e-06,0.0010375435231253,-0.0262288078665733,0.0,0.0,0.0,-0.0099560283124446,60.0,2.0640718936920166,0.0,-7.354282871574469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28680419921875,0.0,0.0,9.7481461125426e-05,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2868347167969,0.0,0.0,0.0001026526733767,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.28680419921875,0.0,0.0,7.581891259178519e-05,297.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2868347167969,0.0,0.0,0.0001026526733767,297.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.28729248046875,0.0,0.0,0.0004869400872848,293.298583984375,294.1499938964844,296.3455810546875,293.74169921875,295.8768005371094,296.2602233886719,293.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0382708524048212e-06,0.0010376144200563,-0.0262507926672697,0.0,0.0,0.0,-0.0099601913243532,60.0,2.0795514583587646,0.0,-7.355299658229343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875366210937,0.0,0.0,9.751662582857534e-05,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2875671386719,0.0,0.0,0.000102689700725,297.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875366210937,0.0,0.0,7.584626291645691e-05,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875671386719,0.0,0.0,0.000102689700725,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880249023437,0.0,0.0,0.0004871157289016,293.2994384765625,294.1499938964844,296.3955993652344,293.7676086425781,295.88604736328125,296.3016357421875,293.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390273528173,1.0426513199490728e-06,0.001037984737195,-0.0263654720038175,0.0,0.0,0.0,-0.0099819079041481,60.0,2.113175392150879,0.0,-7.360606701922735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875366210937,0.0,0.0,9.751662582857534e-05,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2875671386719,0.0,0.0,0.000102689700725,297.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875366210937,0.0,0.0,7.584626291645691e-05,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875671386719,0.0,0.0,0.000102689700725,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880249023437,0.0,0.0,0.0004871157289016,293.2994384765625,294.1499938964844,296.3955993652344,293.7676086425781,295.88604736328125,296.3016357421875,293.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390273528173,1.0426513199490728e-06,0.001037984737195,-0.0263654720038175,0.0,0.0,0.0,-0.0099819079041481,60.0,2.113175392150879,0.0,-7.360606701922735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2882995605469,0.0,0.050000000745058,9.758117084857076e-05,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.288330078125,0.0,0.050000000745058,0.000102757665445,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2882995605469,0.0,0.050000000745058,7.589646702399477e-05,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.288330078125,0.0,0.050000000745058,0.000102757665445,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.28875732421875,0.0,0.050000000745058,0.0004874381411354,293.3002624511719,284.95001220703125,296.45001220703125,293.7968444824219,295.8960876464844,296.3472595214844,293.4202575683594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397146688774,1.0506921626074472e-06,0.0010386639041826,-0.0265759769827127,0.0,0.0,0.0,-0.0100217694416642,60.0,2.15043306350708,0.0,-7.370353927171891e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2882995605469,0.0,0.050000000745058,9.758117084857076e-05,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.288330078125,0.0,0.050000000745058,0.000102757665445,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2882995605469,0.0,0.050000000745058,7.589646702399477e-05,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.288330078125,0.0,0.050000000745058,0.000102757665445,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.28875732421875,0.0,0.050000000745058,0.0004874381411354,293.3002624511719,284.95001220703125,296.45001220703125,293.7968444824219,295.8960876464844,296.3472595214844,293.4202575683594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397146688774,1.0506921626074472e-06,0.0010386639041826,-0.0265759769827127,0.0,0.0,0.0,-0.0100217694416642,60.0,2.15043306350708,0.0,-7.370353927171891e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.37762451171875,0.6369649767875671,0.050000000745058,0.040830098092556,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.37762451171875,0.6369649767875671,0.050000000745058,0.042996060103178,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.37762451171875,0.6369649767875671,0.050000000745058,0.0317567437887191,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.37762451171875,0.6369649767875671,0.050000000745058,0.042996060103178,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3777160644531,0.6369649767875671,0.050000000745058,0.2039547860622406,293.3937072753906,284.95001220703125,296.47833251953125,293.81231689453125,296.9371032714844,297.0828857421875,293.4864196777344,1.0,0.1097012609243393,0.2000000029802322,0.2000000029802322,0.9901703596115112,1.0,-0.4344659149646759,0.0186227951198816,0.41584312915802,-0.0871922746300697,0.0,0.0,0.0,10.213827133178713,60.0,447.7495727539063,0.0,12.273634910583496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6557312011719,0.6340476870536804,0.050000000745058,0.0452297329902648,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6557312011719,0.6340476870536804,0.050000000745058,0.0476290881633758,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6557312011719,0.6340476870536804,0.050000000745058,0.035178679972887,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6557312011719,0.6340476870536804,0.050000000745058,0.0476290881633758,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6557312011719,0.6340476870536804,0.050000000745058,0.2259318828582763,293.6898498535156,284.95001220703125,296.50665283203125,293.8277587890625,297.06964111328125,297.2457580566406,293.7960510253906,1.0,0.1210754066705703,0.4000000059604645,0.4000000059604645,0.9803407192230223,1.0,-0.4819307625293731,0.0870959162712097,0.3948348760604858,-0.028279734775424,1.0,1.0,0.0,12.53605842590332,60.0,2320.33740234375,0.0,16.674457550048828,1.0,292.2997131347656,293.93243408203125,293.435546875,294.22186279296875,293.1499938964844,293.1499938964844,283.1499938964844,1544.913818359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.777775764465332,0.7777872681617737,1.0334175470916308e-07,4.129328727722168,4.129317760467529,1.0813614608196076e-05,0.0,0.0,-0.0,5822.85205078125,0.0,16.644657135009766,1864.3070068359373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44171142578125,0.5726675987243652,0.050000000745058,0.0456710532307624,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44171142578125,0.5726675987243652,0.050000000745058,0.0480938181281089,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44171142578125,0.5726675987243652,0.050000000745058,0.0355219319462776,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44171142578125,0.5726675987243652,0.050000000745058,0.0480938181281089,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44171142578125,0.5726675987243652,0.050000000745058,0.2281363755464553,291.2484130859375,284.95001220703125,296.5633239746094,293.8586120605469,296.9522399902344,297.21759033203125,290.1817932128906,1.0,0.1405511796474456,0.800000011920929,0.800000011920929,0.9606814384460448,1.0,-0.4866355657577514,0.1985602229833603,0.28807532787323,0.0819180533289909,1.0,1.0,0.0,20.075136184692383,60.0,8615.6845703125,0.0,23.169166564941406,1.0,286.7137451171875,289.7306213378906,297.3421325683594,298.6279296875,293.1499938964844,293.1499938964844,283.1499938964844,3205.434814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1031414940953254,1.0,0.0,0.0,1.1925249099731443,1.1925272941589355,9.49960607954381e-08,4.265830039978027,4.265820026397705,9.786732334760018e-06,0.0,0.0,-0.0,6706.18115234375,0.0,51.91620635986328,1895.42431640625,0.0,0.0,0.3045220971107483,1.0,0.0,3.0,1.0,0.0
17647440,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44171142578125,0.5726675987243652,0.050000000745058,0.0456710532307624,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44171142578125,0.5726675987243652,0.050000000745058,0.0480938181281089,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44171142578125,0.5726675987243652,0.050000000745058,0.0355219319462776,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44171142578125,0.5726675987243652,0.050000000745058,0.0480938181281089,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44171142578125,0.5726675987243652,0.050000000745058,0.2281363755464553,291.2484130859375,284.95001220703125,296.5633239746094,293.8586120605469,296.9522399902344,297.21759033203125,290.1817932128906,1.0,0.1405511796474456,0.800000011920929,0.800000011920929,0.9606814384460448,1.0,-0.4866355657577514,0.1985602229833603,0.28807532787323,0.0819180533289909,1.0,1.0,0.0,20.075136184692383,60.0,8615.6845703125,0.0,23.169166564941406,1.0,286.7137451171875,289.7306213378906,297.3421325683594,298.6279296875,293.1499938964844,293.1499938964844,283.1499938964844,3205.434814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1031414940953254,1.0,0.0,0.0,1.1925249099731443,1.1925272941589355,9.49960607954381e-08,4.265830039978027,4.265820026397705,9.786732334760018e-06,0.0,0.0,-0.0,6706.18115234375,0.0,51.91620635986328,1895.42431640625,0.0,0.0,0.3045220971107483,1.0,0.0,3.0,1.0,0.0
17647500,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3855285644531,0.5506322383880615,0.050000000745058,0.0458080545067787,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3855285644531,0.5506322383880615,0.050000000745058,0.0482380874454975,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3855285644531,0.5506322383880615,0.050000000745058,0.0356284864246845,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3855285644531,0.5506322383880615,0.050000000745058,0.0482380874454975,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3855285644531,0.5506322383880615,0.050000000745058,0.228820726275444,289.1862487792969,284.95001220703125,296.5916748046875,293.8739929199219,296.9349670410156,297.1884460449219,288.2115478515625,1.0,0.1489462554454803,1.0,1.0,0.9508517980575562,1.0,-0.4880953729152679,0.2046126425266266,0.2834827303886413,0.0876745283603668,1.0,1.0,0.0,23.737192153930664,60.0,11375.7880859375,0.0,26.31659889221192,1.0,284.9788513183594,287.6426696777344,298.6600646972656,300.1398010253906,293.1499938964844,293.1499938964844,283.1499938964844,4813.91845703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3614048957824707,1.0,0.0,0.0,1.4614142179489136,1.4614179134368896,1.4251286017952225e-07,4.265921592712402,4.26591157913208,9.785951988305897e-06,0.0,0.0,-0.0,6568.00439453125,0.0,95.5401611328125,1895.436767578125,0.0,212.1089782714844,0.3673133552074432,1.0,0.0,3.0,1.0,0.0
17647560,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5802917480469,0.5336360931396484,0.050000000745058,0.0459388978779315,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5802917480469,0.5336360931396484,0.050000000745058,0.0483758710324764,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5802917480469,0.5336360931396484,0.050000000745058,0.0357302539050579,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5802917480469,0.5336360931396484,0.050000000745058,0.0483758710324764,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5802917480469,0.5336360931396484,0.050000000745058,0.2294743061065673,287.4143371582031,284.95001220703125,296.6199951171875,293.88934326171875,296.9237060546875,297.15093994140625,286.675048828125,1.0,0.1565026342868805,0.9999732375144958,0.9999732375144958,0.9606814384460448,1.0,-0.4894896149635315,0.2051671296358108,0.2843225002288818,0.0879589319229126,1.0,1.0,0.0,27.236892700195312,60.0,11996.2314453125,0.0,29.343170166015625,1.0,283.9809265136719,286.0994873046875,298.4670104980469,300.2316589355469,293.1499938964844,293.1499938964844,283.1499938964844,6456.4375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142224431037903,1.0,0.0,0.0,1.6924679279327393,1.6924728155136108,1.9113251426006173e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.80419921875,0.0,148.39747619628906,1895.4371337890625,0.0,552.5322265625,0.4262493848800659,1.0,0.0,3.0,1.0,0.0
