time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.5104737281799316,0.050000000745058,0.0461776070296764,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.5104737281799316,0.050000000745058,0.0486272424459457,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.5104737281799316,0.050000000745058,0.0359159149229526,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.5104737281799316,0.050000000745058,0.0486272424459457,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.5104737281799316,0.050000000745058,0.230666697025299,285.4090881347656,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.06402587890625,285.16558837890625,1.0,0.1693338006734848,0.9999197721481324,0.9999197721481324,0.9803407192230223,1.0,-0.4920331239700317,0.2058741748332977,0.286158949136734,0.0881560817360878,1.0,1.0,0.0,33.621612548828125,60.0,11809.6494140625,0.0,34.908409118652344,1.0,283.2702941894531,284.69189453125,297.28125,298.7260437011719,293.1499938964844,293.1499938964844,283.1499938964844,10020.3427734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846856236457825,1.0,0.0,0.0,2.10845947265625,2.108467102050781,2.96636017083074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.55029296875,0.0,286.92041015625,1895.4371337890625,0.0,847.0811767578125,0.527247965335846,1.0,0.0,3.0,1.0,0.0
17647680,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.5104737281799316,0.050000000745058,0.0461776070296764,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.5104737281799316,0.050000000745058,0.0486272424459457,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.5104737281799316,0.050000000745058,0.0359159149229526,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.5104737281799316,0.050000000745058,0.0486272424459457,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.5104737281799316,0.050000000745058,0.230666697025299,285.4090881347656,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.06402587890625,285.16558837890625,1.0,0.1693338006734848,0.9999197721481324,0.9999197721481324,0.9803407192230223,1.0,-0.4920331239700317,0.2058741748332977,0.286158949136734,0.0881560817360878,1.0,1.0,0.0,33.621612548828125,60.0,11809.6494140625,0.0,34.908409118652344,1.0,283.2702941894531,284.69189453125,297.28125,298.7260437011719,293.1499938964844,293.1499938964844,283.1499938964844,10020.3427734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846856236457825,1.0,0.0,0.0,2.10845947265625,2.108467102050781,2.96636017083074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.55029296875,0.0,286.92041015625,1895.4371337890625,0.0,847.0811767578125,0.527247965335846,1.0,0.0,3.0,1.0,0.0
17647740,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.4961693584918976,0.050000000745058,0.0463814325630664,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.4961693584918976,0.050000000745058,0.0488418824970722,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.4961693584918976,0.050000000745058,0.036074448376894,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.4961693584918976,0.050000000745058,0.0488418824970722,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.4961693584918976,0.050000000745058,0.2316848635673523,284.8457946777344,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7994689941406,1.0,0.179499864578247,0.9998663067817688,0.9998663067817688,1.0,1.0,-0.4942052364349365,0.2064803838729858,0.2877248525619507,0.0883000493049621,0.7561511397361755,0.7561511397361755,0.0,39.07319641113281,60.0,11503.98828125,0.0,39.70488357543945,1.0,283.1625061035156,284.3837280273437,296.6535339355469,297.720703125,293.1499938964844,293.1499938964844,283.1499938964844,19793.228515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141576528549194,1.0,0.0,0.0,2.2568979263305664,2.256908178329468,3.39873395205359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.77783203125,0.0,390.3418273925781,1895.4371337890625,0.0,552.315185546875,0.5680581331253052,1.0,0.0,3.0,1.0,0.0
17647800,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.4961693584918976,0.050000000745058,0.0463814325630664,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.4961693584918976,0.050000000745058,0.0488418824970722,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.4961693584918976,0.050000000745058,0.036074448376894,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.4961693584918976,0.050000000745058,0.0488418824970722,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.4961693584918976,0.050000000745058,0.2316848635673523,284.8457946777344,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7994689941406,1.0,0.179499864578247,0.9998663067817688,0.9998663067817688,1.0,1.0,-0.4942052364349365,0.2064803838729858,0.2877248525619507,0.0883000493049621,0.7561511397361755,0.7561511397361755,0.0,39.07319641113281,60.0,11503.98828125,0.0,39.70488357543945,1.0,283.1625061035156,284.3837280273437,296.6535339355469,297.720703125,293.1499938964844,293.1499938964844,283.1499938964844,19793.228515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141576528549194,1.0,0.0,0.0,2.2568979263305664,2.256908178329468,3.39873395205359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.77783203125,0.0,390.3418273925781,1895.4371337890625,0.0,552.315185546875,0.5680581331253052,1.0,0.0,3.0,1.0,0.0
17647860,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864090383052826,0.050000000745058,0.046550266444683,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864090383052826,0.050000000745058,0.0490196719765663,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864090383052826,0.050000000745058,0.0362057611346244,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864090383052826,0.050000000745058,0.0490196719765663,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864090383052826,0.050000000745058,0.2325282096862793,284.822021484375,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9120178222656,284.8516540527344,1.0,0.1874687522649765,0.9999197721481324,0.9999197721481324,0.9962929487228394,1.0,-0.4960043132305145,0.2072871774435043,0.2887171506881714,0.0886904522776603,0.6453750133514404,0.6453750133514404,0.0,43.5885009765625,48.0,11172.3076171875,0.0,43.70874786376953,1.0,283.1514892578125,284.5354919433594,296.5484619140625,297.4192810058594,293.1499938964844,293.1499938964844,283.1499938964844,27913.990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214924871921539,1.0,0.0,0.0,1.8999123573303225,1.8999221324920648,2.408577017831704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.9296875,0.0,286.9530029296875,1895.4371337890625,0.0,315.2670593261719,0.5090857744216919,1.0,0.0,3.0,1.0,0.0
17647920,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864090383052826,0.050000000745058,0.046550266444683,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864090383052826,0.050000000745058,0.0490196719765663,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864090383052826,0.050000000745058,0.0362057611346244,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864090383052826,0.050000000745058,0.0490196719765663,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864090383052826,0.050000000745058,0.2325282096862793,284.822021484375,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9120178222656,284.8516540527344,1.0,0.1874687522649765,0.9999197721481324,0.9999197721481324,0.9962929487228394,1.0,-0.4960043132305145,0.2072871774435043,0.2887171506881714,0.0886904522776603,0.6453750133514404,0.6453750133514404,0.0,43.5885009765625,48.0,11172.3076171875,0.0,43.70874786376953,1.0,283.1514892578125,284.5354919433594,296.5484619140625,297.4192810058594,293.1499938964844,293.1499938964844,283.1499938964844,27913.990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214924871921539,1.0,0.0,0.0,1.8999123573303225,1.8999221324920648,2.408577017831704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.9296875,0.0,286.9530029296875,1895.4371337890625,0.0,315.2670593261719,0.5090857744216919,1.0,0.0,3.0,1.0,0.0
17647980,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.4841201603412628,0.050000000745058,0.0465923137962818,296.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.4841201603412628,0.050000000745058,0.0490639507770538,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.4841201603412628,0.050000000745058,0.0362384654581546,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.4841201603412628,0.050000000745058,0.0490639507770538,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.4841201603412628,0.050000000745058,0.2327382564544677,284.9356384277344,284.95001220703125,296.8466796875,294.01153564453125,296.8388977050781,296.8398742675781,284.9510498046875,1.0,0.1889100819826126,0.9999732375144958,0.9999732375144958,0.9925859570503236,1.0,-0.4964526891708374,0.207555741071701,0.2888969480991363,0.0887841880321502,0.6764862537384033,0.6764862537384033,0.0,44.71236801147461,36.0,11350.12890625,0.0,44.709747314453125,1.0,283.1502380371094,284.64569091796875,296.7298278808594,297.5513000488281,293.1499938964844,293.1499938964844,283.1499938964844,22305.865234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3622254133224487,1.0,0.0,0.0,1.811479091644287,1.811487436294556,2.189576235878121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.451171875,0.0,237.3194580078125,1895.4371337890625,0.0,213.39630126953125,0.4802767634391784,1.0,0.0,3.0,1.0,0.0
17648040,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.4841201603412628,0.050000000745058,0.0465923137962818,296.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.4841201603412628,0.050000000745058,0.0490639507770538,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.4841201603412628,0.050000000745058,0.0362384654581546,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.4841201603412628,0.050000000745058,0.0490639507770538,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.4841201603412628,0.050000000745058,0.2327382564544677,284.9356384277344,284.95001220703125,296.8466796875,294.01153564453125,296.8388977050781,296.8398742675781,284.9510498046875,1.0,0.1889100819826126,0.9999732375144958,0.9999732375144958,0.9925859570503236,1.0,-0.4964526891708374,0.207555741071701,0.2888969480991363,0.0887841880321502,0.6764862537384033,0.6764862537384033,0.0,44.71236801147461,36.0,11350.12890625,0.0,44.709747314453125,1.0,283.1502380371094,284.64569091796875,296.7298278808594,297.5513000488281,293.1499938964844,293.1499938964844,283.1499938964844,22305.865234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3622254133224487,1.0,0.0,0.0,1.811479091644287,1.811487436294556,2.189576235878121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.451171875,0.0,237.3194580078125,1895.4371337890625,0.0,213.39630126953125,0.4802767634391784,1.0,0.0,3.0,1.0,0.0
17648100,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.4853485524654388,0.050000000745058,0.0465696789324283,296.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.4853485524654388,0.050000000745058,0.0490401126444339,296.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.4853485524654388,0.050000000745058,0.0362208597362041,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.4853485524654388,0.050000000745058,0.0490401126444339,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.4853485524654388,0.050000000745058,0.2326251864433288,284.9577941894531,284.95001220703125,296.875,294.0267333984375,296.8468322753906,296.8314819335937,284.9631652832031,1.0,0.1877066642045974,1.0,1.0,0.9907324314117432,1.0,-0.4962115883827209,0.207502856850624,0.288708746433258,0.0887206047773361,0.6907932758331299,0.6907932758331299,0.0,44.1063117980957,36.0,11376.3662109375,0.0,44.169803619384766,1.0,283.15008544921875,284.65411376953125,296.8582458496094,297.68084716796875,293.1499938964844,293.1499938964844,283.1499938964844,20279.01171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351242184638977,1.0,0.0,0.0,1.8079075813293457,1.8079155683517456,2.1809508155001825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.06298828125,0.0,228.73260498046875,1895.4371337890625,0.0,196.2876434326172,0.4775122404098511,1.0,0.0,3.0,1.0,0.0
17648160,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878880381584167,0.050000000745058,0.0465234480798244,296.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878880381584167,0.050000000745058,0.0489914305508136,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878880381584167,0.050000000745058,0.0361849032342433,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878880381584167,0.050000000745058,0.0489914305508136,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878880381584167,0.050000000745058,0.2323942482471466,284.964111328125,284.95001220703125,296.9033203125,294.0419006347656,296.85943603515625,296.832275390625,284.9644470214844,1.0,0.185403361916542,1.0,1.0,0.9888451099395752,1.0,-0.4957190155982971,0.2073500454425811,0.2883689701557159,0.0885956212878227,0.6989455223083496,0.6989455223083496,0.0,42.86904144287109,25.0,11389.396484375,0.0,43.069034576416016,1.0,283.1500549316406,284.65093994140625,296.97320556640625,297.8066711425781,293.1499938964844,293.1499938964844,283.1499938964844,19415.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498385846614837,1.0,0.0,0.0,1.8151333332061768,1.8151410818099976,2.1984189402246562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.8515625,0.0,227.66856384277344,1895.4371337890625,0.0,194.11639404296875,0.4740142524242401,1.0,0.0,3.0,1.0,0.0
17648220,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4960923790931701,0.050000000745058,0.0463826768100261,296.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4960923790931701,0.050000000745058,0.0488431937992572,296.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4960923790931701,0.050000000745058,0.0360754169523716,296.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4960923790931701,0.050000000745058,0.0488431937992572,296.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4960923790931701,0.050000000745058,0.2316910773515701,284.965087890625,284.95001220703125,296.9599914550781,294.0721435546875,296.88458251953125,296.8347473144531,284.96453857421875,1.0,0.1784340888261795,1.0,1.0,0.9850704669952391,1.0,-0.4942194819450378,0.2068440467119217,0.2873754203319549,0.0882107466459274,0.7094206213951111,0.7094206213951111,0.0,39.10198593139648,25.0,11333.2900390625,0.0,39.73059844970703,1.0,283.1499938964844,284.6506042480469,297.1175231933594,297.97869873046875,293.1499938964844,293.1499938964844,283.1499938964844,18165.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608013987541199,1.0,0.0,0.0,1.8068960905075075,1.806903600692749,2.178510953854129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.11376953125,0.0,220.6044311523437,1895.4371337890625,0.0,211.16323852539065,0.4721016585826874,1.0,0.0,3.0,1.0,0.0
17648280,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4960923790931701,0.050000000745058,0.0463826768100261,296.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4960923790931701,0.050000000745058,0.0488431937992572,296.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4960923790931701,0.050000000745058,0.0360754169523716,296.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4960923790931701,0.050000000745058,0.0488431937992572,296.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4960923790931701,0.050000000745058,0.2316910773515701,284.965087890625,284.95001220703125,296.9599914550781,294.0721435546875,296.88458251953125,296.8347473144531,284.96453857421875,1.0,0.1784340888261795,1.0,1.0,0.9850704669952391,1.0,-0.4942194819450378,0.2068440467119217,0.2873754203319549,0.0882107466459274,0.7094206213951111,0.7094206213951111,0.0,39.10198593139648,25.0,11333.2900390625,0.0,39.73059844970703,1.0,283.1499938964844,284.6506042480469,297.1175231933594,297.97869873046875,293.1499938964844,293.1499938964844,283.1499938964844,18165.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608013987541199,1.0,0.0,0.0,1.8068960905075075,1.806903600692749,2.178510953854129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.11376953125,0.0,220.6044311523437,1895.4371337890625,0.0,211.16323852539065,0.4721016585826874,1.0,0.0,3.0,1.0,0.0
17648340,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.503446638584137,0.050000000745058,0.046271089464426,296.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.503446638584137,0.050000000745058,0.0487256869673728,296.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.503446638584137,0.050000000745058,0.035988625138998,296.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.503446638584137,0.050000000745058,0.0487256869673728,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.503446638584137,0.050000000745058,0.231133684515953,284.9584655761719,284.95001220703125,297.01666259765625,294.1023254394531,296.9092102050781,296.836181640625,284.95635986328125,1.0,0.1730839908123016,1.0,1.0,0.9812958240509032,1.0,-0.4930298328399658,0.2064812630414962,0.2865485548973083,0.0878651961684227,0.7131010293960571,0.7131010293960571,0.0,36.115081787109375,25.0,11299.390625,0.0,37.09749221801758,1.0,283.1499938964844,284.6386413574219,297.1622314453125,298.044677734375,293.1499938964844,293.1499938964844,283.1499938964844,17880.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738861083984375,1.0,0.0,0.0,1.815482258796692,1.8154897689819336,2.199264343971663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.07568359375,0.0,222.0614471435547,1895.4371337890625,0.0,231.9166259765625,0.4732056558132171,1.0,0.0,3.0,1.0,0.0
17648400,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.503446638584137,0.050000000745058,0.046271089464426,296.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.503446638584137,0.050000000745058,0.0487256869673728,296.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.503446638584137,0.050000000745058,0.035988625138998,296.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.503446638584137,0.050000000745058,0.0487256869673728,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.503446638584137,0.050000000745058,0.231133684515953,284.9584655761719,284.95001220703125,297.01666259765625,294.1023254394531,296.9092102050781,296.836181640625,284.95635986328125,1.0,0.1730839908123016,1.0,1.0,0.9812958240509032,1.0,-0.4930298328399658,0.2064812630414962,0.2865485548973083,0.0878651961684227,0.7131010293960571,0.7131010293960571,0.0,36.115081787109375,25.0,11299.390625,0.0,37.09749221801758,1.0,283.1499938964844,284.6386413574219,297.1622314453125,298.044677734375,293.1499938964844,293.1499938964844,283.1499938964844,17880.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738861083984375,1.0,0.0,0.0,1.815482258796692,1.8154897689819336,2.199264343971663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.07568359375,0.0,222.0614471435547,1895.4371337890625,0.0,231.9166259765625,0.4732056558132171,1.0,0.0,3.0,1.0,0.0
17648460,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097166299819946,0.050000000745058,0.0461871065199375,296.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097166299819946,0.050000000745058,0.0486372485756874,296.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097166299819946,0.050000000745058,0.0359233058989048,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097166299819946,0.050000000745058,0.0486372485756874,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097166299819946,0.050000000745058,0.2307141572237014,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.93280029296875,296.8358764648437,284.9515380859375,1.0,0.1688207238912582,1.0,1.0,0.9774726033210754,1.0,-0.49213507771492,0.2062527388334274,0.2858823239803314,0.0875644385814666,0.7123139500617981,0.7123139500617981,0.0,33.86617660522461,25.0,11271.4755859375,0.0,35.12315368652344,1.0,283.1499938964844,284.6332397460937,297.16314697265625,298.0509033203125,293.1499938964844,293.1499938964844,283.1499938964844,17961.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799747228622436,1.0,0.0,0.0,1.816726326942444,1.816733837127685,2.202279318908041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.68017578125,0.0,222.7284393310547,1895.4371337890625,0.0,241.79444885253903,0.4736198484897613,1.0,0.0,3.0,1.0,0.0
17648520,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097166299819946,0.050000000745058,0.0461871065199375,296.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097166299819946,0.050000000745058,0.0486372485756874,296.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097166299819946,0.050000000745058,0.0359233058989048,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097166299819946,0.050000000745058,0.0486372485756874,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097166299819946,0.050000000745058,0.2307141572237014,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.93280029296875,296.8358764648437,284.9515380859375,1.0,0.1688207238912582,1.0,1.0,0.9774726033210754,1.0,-0.49213507771492,0.2062527388334274,0.2858823239803314,0.0875644385814666,0.7123139500617981,0.7123139500617981,0.0,33.86617660522461,25.0,11271.4755859375,0.0,35.12315368652344,1.0,283.1499938964844,284.6332397460937,297.16314697265625,298.0509033203125,293.1499938964844,293.1499938964844,283.1499938964844,17961.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799747228622436,1.0,0.0,0.0,1.816726326942444,1.816733837127685,2.202279318908041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.68017578125,0.0,222.7284393310547,1895.4371337890625,0.0,241.79444885253903,0.4736198484897613,1.0,0.0,3.0,1.0,0.0
17648580,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126104950904846,0.050000000745058,0.0461514927446842,296.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126104950904846,0.050000000745058,0.0485997460782527,296.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126104950904846,0.050000000745058,0.0358956046402454,296.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126104950904846,0.050000000745058,0.0485997460782527,296.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126104950904846,0.050000000745058,0.2305362671613693,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,296.94549560546875,296.8363342285156,284.9506530761719,1.0,0.1669769138097763,1.0,1.0,0.9754845499992372,1.0,-0.4917556643486023,0.2061737179756164,0.2855819463729858,0.0874194949865341,0.7119539976119995,0.7119539976119995,0.0,32.912200927734375,25.0,11261.421875,0.0,34.28777313232422,1.0,283.1499938964844,284.632080078125,297.1628723144531,298.0492553710937,293.1499938964844,293.1499938964844,283.1499938964844,17991.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804003596305847,1.0,0.0,0.0,1.8163714408874512,1.8163789510726929,2.201418993763582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.1669921875,0.0,222.73468017578125,1895.4371337890625,0.0,242.49131774902344,0.4736108183860779,1.0,0.0,3.0,1.0,0.0
17648640,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151404738426208,0.050000000745058,0.0461218394339084,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151404738426208,0.050000000745058,0.0485685169696807,296.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151404738426208,0.050000000745058,0.0358725413680076,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151404738426208,0.050000000745058,0.0485685169696807,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151404738426208,0.050000000745058,0.2303881347179412,284.9504089355469,284.95001220703125,297.1300048828125,294.1624450683594,296.9574890136719,296.8371887207031,284.9501953125,1.0,0.1654238849878311,1.0,1.0,0.9736493825912476,1.0,-0.4914394915103912,0.2061169445514679,0.2853225469589233,0.0872898772358894,0.7117284536361694,0.7117284536361694,0.0,32.11766815185547,25.0,11253.69140625,0.0,33.59297180175781,1.0,283.1499938964844,284.6312866210937,297.1653747558594,298.0497131347656,293.1499938964844,293.1499938964844,283.1499938964844,18007.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800069987773895,1.0,0.0,0.0,1.815990686416626,1.8159983158111568,2.200496282966924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.1396484375,0.0,222.6832427978516,1895.4371337890625,0.0,241.84727478027344,0.4735676944255829,1.0,0.0,3.0,1.0,0.0
17648700,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175561904907227,0.050000000745058,0.0460947267711162,296.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175561904907227,0.050000000745058,0.0485399663448333,296.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175561904907227,0.050000000745058,0.0358514562249183,296.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175561904907227,0.050000000745058,0.0485399663448333,296.73785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175561904907227,0.050000000745058,0.2302527129650116,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.9703063964844,296.8386535644531,284.9500427246094,1.0,0.163989633321762,1.0,1.0,0.971737802028656,1.0,-0.4911506772041321,0.2060768753290176,0.2850737869739532,0.0871599912643432,0.7116186618804932,0.7116186618804932,0.0,31.39099502563477,25.0,11247.4111328125,0.0,32.95829391479492,1.0,283.1499938964844,284.6307373046875,297.1721496582031,298.0538635253906,293.1499938964844,293.1499938964844,283.1499938964844,18013.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788971602916717,1.0,0.0,0.0,1.8156217336654663,1.8156293630599976,2.1996022780967905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.38134765625,0.0,222.5948028564453,1895.4371337890625,0.0,240.0341644287109,0.473503828048706,1.0,0.0,3.0,1.0,0.0
17648760,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197975039482117,0.050000000745058,0.0460705533623695,296.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197975039482117,0.050000000745058,0.0485145114362239,296.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197975039482117,0.050000000745058,0.0358326509594917,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197975039482117,0.050000000745058,0.0485145114362239,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197975039482117,0.050000000745058,0.2301319539546966,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9833679199219,296.8405456542969,284.9500732421875,1.0,0.1626986116170883,1.0,1.0,0.9698302745819092,1.0,-0.490893006324768,0.2060514688491821,0.2848415374755859,0.0870342254638671,0.7116031646728516,0.7116031646728516,0.0,30.74285316467285,25.0,11242.421875,0.0,32.392826080322266,1.0,283.1499938964844,284.6302490234375,297.1825866699219,298.0619506835937,293.1499938964844,293.1499938964844,283.1499938964844,18012.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775992095470428,1.0,0.0,0.0,1.815385341644287,1.8153928518295288,2.199029438543221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.68701171875,0.0,222.521484375,1895.4371337890625,0.0,237.9209442138672,0.4734538793563843,1.0,0.0,3.0,1.0,0.0
17648820,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.0460295602679252,296.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.0484713427722454,296.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.0358007699251174,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.0484713427722454,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.2299271821975708,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101013183594,296.84527587890625,284.9503173828125,1.0,0.1604823470115661,1.0,1.0,0.9660152196884156,1.0,-0.4904561340808868,0.2060381323099136,0.2844180166721344,0.0867931321263313,0.7118145227432251,0.7118145227432251,0.0,29.64325904846192,25.0,11235.7451171875,0.0,31.43484115600586,1.0,283.1499938964844,284.6293029785156,297.2111511230469,298.0872802734375,293.1499938964844,293.1499938964844,283.1499938964844,17998.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752813935279846,1.0,0.0,0.0,1.8154926300048828,1.8155001401901243,2.1992892129674146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.7431640625,0.0,222.5023651123047,1895.4371337890625,0.0,234.16603088378903,0.4734509289264679,1.0,0.0,3.0,1.0,0.0
17648880,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.0460295602679252,296.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.0484713427722454,296.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.0358007699251174,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.0484713427722454,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.2299271821975708,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101013183594,296.84527587890625,284.9503173828125,1.0,0.1604823470115661,1.0,1.0,0.9660152196884156,1.0,-0.4904561340808868,0.2060381323099136,0.2844180166721344,0.0867931321263313,0.7118145227432251,0.7118145227432251,0.0,29.64325904846192,25.0,11235.7451171875,0.0,31.43484115600586,1.0,283.1499938964844,284.6293029785156,297.2111511230469,298.0872802734375,293.1499938964844,293.1499938964844,283.1499938964844,17998.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752813935279846,1.0,0.0,0.0,1.8154926300048828,1.8155001401901243,2.1992892129674146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.7431640625,0.0,222.5023651123047,1895.4371337890625,0.0,234.16603088378903,0.4734509289264679,1.0,0.0,3.0,1.0,0.0
17648940,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0459969714283943,296.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0484370253980159,296.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0357754193246364,296.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0484370253980159,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.229764387011528,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375061035156,296.85113525390625,284.9505920410156,1.0,0.1586945354938507,1.0,1.0,0.962200164794922,1.0,-0.4901088178157806,0.2060670107603073,0.2840418219566345,0.0865661948919296,0.7122800350189209,0.7122800350189209,0.0,28.76825714111328,25.0,11232.8076171875,0.0,30.67374992370605,1.0,283.1499938964844,284.62811279296875,297.24462890625,298.1197204589844,293.1499938964844,293.1499938964844,283.1499938964844,17978.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738698065280914,1.0,0.0,0.0,1.8165031671524048,1.8165106773376465,2.201738311669033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.0263671875,0.0,222.7234802246093,1895.4371337890625,0.0,231.890380859375,0.4736222326755523,1.0,0.0,3.0,1.0,0.0
17649000,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0459969714283943,296.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0484370253980159,296.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0357754193246364,296.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0484370253980159,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.229764387011528,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375061035156,296.85113525390625,284.9505920410156,1.0,0.1586945354938507,1.0,1.0,0.962200164794922,1.0,-0.4901088178157806,0.2060670107603073,0.2840418219566345,0.0865661948919296,0.7122800350189209,0.7122800350189209,0.0,28.76825714111328,25.0,11232.8076171875,0.0,30.67374992370605,1.0,283.1499938964844,284.62811279296875,297.24462890625,298.1197204589844,293.1499938964844,293.1499938964844,283.1499938964844,17978.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738698065280914,1.0,0.0,0.0,1.8165031671524048,1.8165106773376465,2.201738311669033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.0263671875,0.0,222.7234802246093,1895.4371337890625,0.0,231.890380859375,0.4736222326755523,1.0,0.0,3.0,1.0,0.0
17649060,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.0459708347916603,296.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.0484095029532909,296.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.035755094140768,296.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.0484095029532909,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.2296338379383087,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0653991699219,296.8577575683594,284.9508056640625,1.0,0.1572432667016983,1.0,1.0,0.9583941102027892,1.0,-0.4898303151130676,0.2061275690793991,0.2837027311325073,0.0863528773188591,0.7128928303718567,0.7128928303718567,0.0,28.065881729125977,25.0,11232.625,0.0,30.06360244750977,1.0,283.1499938964844,284.62664794921875,297.27813720703125,298.1535339355469,293.1499938964844,293.1499938964844,283.1499938964844,17958.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732605576515198,1.0,0.0,0.0,1.8182991743087769,1.818306803703308,2.2060943649648842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.423828125,0.0,223.17965698242188,1895.4371337890625,0.0,230.91075134277344,0.4739596843719482,1.0,0.0,3.0,1.0,0.0
17649120,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.0459708347916603,296.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.0484095029532909,296.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.035755094140768,296.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.0484095029532909,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.2296338379383087,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0653991699219,296.8577575683594,284.9508056640625,1.0,0.1572432667016983,1.0,1.0,0.9583941102027892,1.0,-0.4898303151130676,0.2061275690793991,0.2837027311325073,0.0863528773188591,0.7128928303718567,0.7128928303718567,0.0,28.065881729125977,25.0,11232.625,0.0,30.06360244750977,1.0,283.1499938964844,284.62664794921875,297.27813720703125,298.1535339355469,293.1499938964844,293.1499938964844,283.1499938964844,17958.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732605576515198,1.0,0.0,0.0,1.8182991743087769,1.818306803703308,2.2060943649648842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.423828125,0.0,223.17965698242188,1895.4371337890625,0.0,230.91075134277344,0.4739596843719482,1.0,0.0,3.0,1.0,0.0
17649180,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770046234131,0.050000000745058,0.0459498018026351,296.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770046234131,0.050000000745058,0.0483873523771762,296.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770046234131,0.050000000745058,0.0357387326657772,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770046234131,0.050000000745058,0.0483873523771762,296.7221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770046234131,0.050000000745058,0.2295287698507309,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936584472656,296.86492919921875,284.95098876953125,1.0,0.1560631692409515,1.0,1.0,0.9545880556106568,1.0,-0.4896061718463897,0.2062122225761413,0.283393919467926,0.0861542448401451,0.7135925889015198,0.7135925889015198,0.0,27.499977111816406,25.0,11234.564453125,0.0,29.57252693176269,1.0,283.1499938964844,284.625,297.3099365234375,298.1861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17942.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730641901493072,1.0,0.0,0.0,1.8207060098648071,1.8207136392593384,2.2119385789665105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.43505859375,0.0,223.830322265625,1895.4371337890625,0.0,230.5953369140625,0.4744327664375305,1.0,0.0,3.0,1.0,0.0
17649240,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770046234131,0.050000000745058,0.0459498018026351,296.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770046234131,0.050000000745058,0.0483873523771762,296.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770046234131,0.050000000745058,0.0357387326657772,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770046234131,0.050000000745058,0.0483873523771762,296.7221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770046234131,0.050000000745058,0.2295287698507309,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936584472656,296.86492919921875,284.95098876953125,1.0,0.1560631692409515,1.0,1.0,0.9545880556106568,1.0,-0.4896061718463897,0.2062122225761413,0.283393919467926,0.0861542448401451,0.7135925889015198,0.7135925889015198,0.0,27.499977111816406,25.0,11234.564453125,0.0,29.57252693176269,1.0,283.1499938964844,284.625,297.3099365234375,298.1861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17942.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730641901493072,1.0,0.0,0.0,1.8207060098648071,1.8207136392593384,2.2119385789665105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.43505859375,0.0,223.830322265625,1895.4371337890625,0.0,230.5953369140625,0.4744327664375305,1.0,0.0,3.0,1.0,0.0
17649300,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334022045135498,0.050000000745058,0.0459409207105636,296.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334022045135498,0.050000000745058,0.0483780018985271,296.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334022045135498,0.050000000745058,0.0357318259775638,296.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334022045135498,0.050000000745058,0.0483780018985271,296.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334022045135498,0.050000000745058,0.2294844090938568,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.1078796386719,296.8686828613281,284.9510192871094,1.0,0.1555615216493606,1.0,1.0,0.952684998512268,1.0,-0.4895115494728088,0.2062617838382721,0.2832497656345367,0.0860611423850059,0.7139670848846436,0.7139670848846436,0.0,27.26082420349121,25.0,11236.2119140625,0.0,29.36513900756836,1.0,283.1499938964844,284.62408447265625,297.3251953125,298.2018737792969,293.1499938964844,293.1499938964844,283.1499938964844,17936.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730185925960541,1.0,0.0,0.0,1.822098970413208,1.8221064805984497,2.215324315102407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.12353515625,0.0,224.2174530029297,1895.4371337890625,0.0,230.52212524414065,0.4747121334075928,1.0,0.0,3.0,1.0,0.0
17649360,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343393683433533,0.050000000745058,0.0459329113364219,296.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343393683433533,0.050000000745058,0.0483695678412914,296.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343393683433533,0.050000000745058,0.0357255972921848,296.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343393683433533,0.050000000745058,0.0483695678412914,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343393683433533,0.050000000745058,0.2294443994760513,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1221618652344,296.8725280761719,284.9510803222656,1.0,0.1551072895526886,1.0,1.0,0.9507847428321838,1.0,-0.4894261956214905,0.2063150256872177,0.2831111550331116,0.0859719291329383,0.7143542766571045,0.7143542766571045,0.0,27.045021057128903,25.0,11238.216796875,0.0,29.17807388305664,1.0,283.1499938964844,284.6231384277344,297.3401794433594,298.21728515625,293.1499938964844,293.1499938964844,283.1499938964844,17930.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729740381240845,1.0,0.0,0.0,1.8235901594161987,1.82359778881073,2.218951919985557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.9169921875,0.0,224.6370391845703,1895.4371337890625,0.0,230.45057678222656,0.475013792514801,1.0,0.0,3.0,1.0,0.0
17649420,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0459191277623176,296.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0483550541102886,296.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0357148796319961,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0483550541102886,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.2293755561113357,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.15087890625,296.88037109375,284.951171875,1.0,0.1543214321136474,1.0,1.0,0.9469841718673706,1.0,-0.4892792999744415,0.2064299881458282,0.2828493118286133,0.0858067348599433,0.7151620388031006,0.7151620388031006,0.0,26.67329406738281,25.0,11243.158203125,0.0,28.85601234436035,1.0,283.1499938964844,284.6212158203125,297.36962890625,298.2475280761719,293.1499938964844,293.1499938964844,283.1499938964844,17920.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372855395078659,1.0,0.0,0.0,1.8268224000930784,1.8268300294876096,2.226824733497779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.80859375,0.0,225.5589599609375,1895.4371337890625,0.0,230.2601013183593,0.475673645734787,1.0,0.0,3.0,1.0,0.0
