time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0459191277623176,296.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0483550541102886,296.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0357148796319961,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0483550541102886,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.2293755561113357,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.15087890625,296.88037109375,284.951171875,1.0,0.1543214321136474,1.0,1.0,0.9469841718673706,1.0,-0.4892792999744415,0.2064299881458282,0.2828493118286133,0.0858067348599433,0.7151620388031006,0.7151620388031006,0.0,26.67329406738281,25.0,11243.158203125,0.0,28.85601234436035,1.0,283.1499938964844,284.6212158203125,297.36962890625,298.2475280761719,293.1499938964844,293.1499938964844,283.1499938964844,17920.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372855395078659,1.0,0.0,0.0,1.8268224000930784,1.8268300294876096,2.226824733497779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.80859375,0.0,225.5589599609375,1895.4371337890625,0.0,230.2601013183593,0.475673645734787,1.0,0.0,3.0,1.0,0.0
17649540,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0459079444408416,296.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0483432784676551,296.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0357061810791492,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0483432784676551,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.22931969165802,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1797180175781,296.8884582519531,284.95123291015625,1.0,0.1536795496940612,1.0,1.0,0.9431836009025574,1.0,-0.4891601204872131,0.2065535336732864,0.2826065719127655,0.0856608375906944,0.7160108685493469,0.7160108685493469,0.0,26.371206283569336,25.0,11249.1982421875,0.0,28.59444236755371,1.0,283.1499938964844,284.6191711425781,297.3988037109375,298.2774353027344,293.1499938964844,293.1499938964844,283.1499938964844,17913.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372692346572876,1.0,0.0,0.0,1.8303459882736208,1.830353617668152,2.235423295360306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.1064453125,0.0,226.577865600586,1895.4371337890625,0.0,229.9984741210937,0.4763992428779602,1.0,0.0,3.0,1.0,0.0
17649600,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0459079444408416,296.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0483432784676551,296.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0357061810791492,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0483432784676551,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.22931969165802,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1797180175781,296.8884582519531,284.95123291015625,1.0,0.1536795496940612,1.0,1.0,0.9431836009025574,1.0,-0.4891601204872131,0.2065535336732864,0.2826065719127655,0.0856608375906944,0.7160108685493469,0.7160108685493469,0.0,26.371206283569336,25.0,11249.1982421875,0.0,28.59444236755371,1.0,283.1499938964844,284.6191711425781,297.3988037109375,298.2774353027344,293.1499938964844,293.1499938964844,283.1499938964844,17913.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372692346572876,1.0,0.0,0.0,1.8303459882736208,1.830353617668152,2.235423295360306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.1064453125,0.0,226.577865600586,1895.4371337890625,0.0,229.9984741210937,0.4763992428779602,1.0,0.0,3.0,1.0,0.0
17649660,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.538465678691864,0.050000000745058,0.0458988398313522,296.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.538465678691864,0.050000000745058,0.0483336858451366,296.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.538465678691864,0.050000000745058,0.0356990955770015,296.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.538465678691864,0.050000000745058,0.0483336858451366,296.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.538465678691864,0.050000000745058,0.2292741984128952,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2087097167969,296.89666748046875,284.9512939453125,1.0,0.1531539261341095,1.0,1.0,0.9393858313560486,1.0,-0.4890630543231964,0.2066827565431594,0.2823802828788757,0.0855344235897064,0.7168951034545898,0.7168951034545898,0.0,26.12485885620117,25.0,11256.13671875,0.0,28.38124656677246,1.0,283.1499938964844,284.6170654296875,297.4279479980469,298.3073425292969,293.1499938964844,293.1499938964844,283.1499938964844,17906.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725092113018036,1.0,0.0,0.0,1.8341068029403689,1.8341144323349,2.244618997337966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.765625,0.0,227.67642211914065,1895.4371337890625,0.0,229.70465087890625,0.4771780967712402,1.0,0.0,3.0,1.0,0.0
17649720,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.538465678691864,0.050000000745058,0.0458988398313522,296.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.538465678691864,0.050000000745058,0.0483336858451366,296.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.538465678691864,0.050000000745058,0.0356990955770015,296.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.538465678691864,0.050000000745058,0.0483336858451366,296.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.538465678691864,0.050000000745058,0.2292741984128952,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2087097167969,296.89666748046875,284.9512939453125,1.0,0.1531539261341095,1.0,1.0,0.9393858313560486,1.0,-0.4890630543231964,0.2066827565431594,0.2823802828788757,0.0855344235897064,0.7168951034545898,0.7168951034545898,0.0,26.12485885620117,25.0,11256.13671875,0.0,28.38124656677246,1.0,283.1499938964844,284.6170654296875,297.4279479980469,298.3073425292969,293.1499938964844,293.1499938964844,283.1499938964844,17906.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725092113018036,1.0,0.0,0.0,1.8341068029403689,1.8341144323349,2.244618997337966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.765625,0.0,227.67642211914065,1895.4371337890625,0.0,229.70465087890625,0.4771780967712402,1.0,0.0,3.0,1.0,0.0
17649780,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390419363975525,0.050000000745058,0.0458942241966724,296.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390419363975525,0.050000000745058,0.0483288317918777,296.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390419363975525,0.050000000745058,0.0356955081224441,296.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390419363975525,0.050000000745058,0.0483288317918777,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390419363975525,0.050000000745058,0.2292511612176895,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.22613525390625,296.90167236328125,284.9513244628906,1.0,0.152886614203453,1.0,1.0,0.9371071457862854,1.0,-0.4890139102935791,0.2067624032497406,0.2822515070438385,0.0854677483439445,0.7174412608146667,0.7174412608146667,0.0,25.99993133544922,25.0,11260.681640625,0.0,28.273170471191406,1.0,283.1499938964844,284.61578369140625,297.4454650878906,298.3253173828125,293.1499938964844,293.1499938964844,283.1499938964844,17903.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724009394645691,1.0,0.0,0.0,1.836463451385498,1.8364710807800293,2.25039102019764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.9189453125,0.0,228.3695068359375,1895.4371337890625,0.0,229.53103637695312,0.4776678383350372,1.0,0.0,3.0,1.0,0.0
17649840,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539394736289978,0.050000000745058,0.0458914190530777,296.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539394736289978,0.050000000745058,0.0483258739113807,296.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539394736289978,0.050000000745058,0.0356933251023292,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539394736289978,0.050000000745058,0.0483258739113807,296.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539394736289978,0.050000000745058,0.2292371392250061,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,297.23779296875,296.905029296875,284.95135498046875,1.0,0.1527235656976699,1.0,1.0,0.935588002204895,1.0,-0.4889839887619018,0.2068160474300384,0.2821679413318634,0.0854267999529838,0.7178106307983398,0.7178106307983398,0.0,25.9238510131836,25.0,11263.833984375,0.0,28.207365036010746,1.0,283.1499938964844,284.6148986816406,297.4571533203125,298.3373107910156,293.1499938964844,293.1499938964844,283.1499938964844,17901.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723320066928863,1.0,0.0,0.0,1.8380671739578247,1.838074803352356,2.2543228794802417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.7392578125,0.0,228.84278869628903,1895.4371337890625,0.0,229.42056274414065,0.478001594543457,1.0,0.0,3.0,1.0,0.0
17649900,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397956967353821,0.050000000745058,0.0458882451057434,296.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397956967353821,0.050000000745058,0.048322532325983,296.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397956967353821,0.050000000745058,0.0356908552348613,296.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397956967353821,0.050000000745058,0.048322532325983,296.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397956967353821,0.050000000745058,0.2292212843894958,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2523498535156,296.90924072265625,284.9513854980469,1.0,0.1525387614965438,1.0,1.0,0.9336891174316406,1.0,-0.4889501333236694,0.2068839967250824,0.282066136598587,0.0853794440627098,0.7182791233062744,0.7182791233062744,0.0,25.83772087097168,25.0,11267.93359375,0.0,28.13288116455078,1.0,283.1499938964844,284.61383056640625,297.47174072265625,298.3523254394531,293.1499938964844,293.1499938964844,283.1499938964844,17899.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722504675388336,1.0,0.0,0.0,1.8401131629943848,1.840120792388916,2.259344569210953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.3291015625,0.0,229.4486083984375,1895.4371337890625,0.0,229.28982543945312,0.4784280657768249,1.0,0.0,3.0,1.0,0.0
17649960,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401605367660522,0.050000000745058,0.0458853691816329,296.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401605367660522,0.050000000745058,0.0483195036649704,296.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401605367660522,0.050000000745058,0.0356886200606823,296.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401605367660522,0.050000000745058,0.0483195036649704,296.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401605367660522,0.050000000745058,0.2292069196701049,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2669372558594,296.9134826660156,284.9513854980469,1.0,0.1523710638284683,1.0,1.0,0.9317926168441772,1.0,-0.4889195263385772,0.2069524973630905,0.2819670140743255,0.085336297750473,0.7187541127204895,0.7187541127204895,0.0,25.759662628173828,25.0,11272.1796875,0.0,28.06538963317871,1.0,283.1499938964844,284.6127014160156,297.486328125,298.36737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17896.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721746504306793,1.0,0.0,0.0,1.8421976566314693,1.8422054052352903,2.2644663033588586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.97802734375,0.0,230.06784057617188,1895.4371337890625,0.0,229.16835021972656,0.4788630902767181,1.0,0.0,3.0,1.0,0.0
17650020,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0458804219961166,296.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0483142919838428,296.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0356847718358039,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0483142919838428,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.2291821986436844,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.2961730957031,296.9219970703125,284.9514465332031,1.0,0.1520814150571823,1.0,1.0,0.9279996156692504,1.0,-0.488866776227951,0.2070911824703216,0.281775563955307,0.0852618962526321,0.7197229266166687,0.7197229266166687,0.0,25.62505340576172,25.0,11281.0849609375,0.0,27.949033737182617,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.3973999023437,293.1499938964844,293.1499938964844,283.1499938964844,17892.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720400035381317,1.0,0.0,0.0,1.8464751243591309,1.846482872962952,2.274994272966069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.44189453125,0.0,231.3443756103516,1895.4371337890625,0.0,228.9525909423828,0.4797572791576385,1.0,0.0,3.0,1.0,0.0
17650080,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0458804219961166,296.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0483142919838428,296.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0356847718358039,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0483142919838428,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.2291821986436844,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.2961730957031,296.9219970703125,284.9514465332031,1.0,0.1520814150571823,1.0,1.0,0.9279996156692504,1.0,-0.488866776227951,0.2070911824703216,0.281775563955307,0.0852618962526321,0.7197229266166687,0.7197229266166687,0.0,25.62505340576172,25.0,11281.0849609375,0.0,27.949033737182617,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.3973999023437,293.1499938964844,293.1499938964844,283.1499938964844,17892.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720400035381317,1.0,0.0,0.0,1.8464751243591309,1.846482872962952,2.274994272966069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.44189453125,0.0,231.3443756103516,1895.4371337890625,0.0,228.9525909423828,0.4797572791576385,1.0,0.0,3.0,1.0,0.0
17650140,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0458763763308525,296.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0483100302517414,296.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0356816239655017,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0483100302517414,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.2291619926691055,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9305725097656,284.95147705078125,1.0,0.1518435478210449,1.0,1.0,0.924206554889679,1.0,-0.4888236224651336,0.2072322219610214,0.2815914154052734,0.0852015018463134,0.7207149267196655,0.7207149267196655,0.0,25.51471710205078,25.0,11290.4853515625,0.0,27.85368728637696,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,17889.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719247579574585,1.0,0.0,0.0,1.850882887840271,1.850890636444092,2.2858687032112362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.1005859375,0.0,232.66744995117188,1895.4371337890625,0.0,228.7679901123047,0.4806804656982422,1.0,0.0,3.0,1.0,0.0
17650200,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0458763763308525,296.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0483100302517414,296.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0356816239655017,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0483100302517414,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.2291619926691055,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9305725097656,284.95147705078125,1.0,0.1518435478210449,1.0,1.0,0.924206554889679,1.0,-0.4888236224651336,0.2072322219610214,0.2815914154052734,0.0852015018463134,0.7207149267196655,0.7207149267196655,0.0,25.51471710205078,25.0,11290.4853515625,0.0,27.85368728637696,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,17889.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719247579574585,1.0,0.0,0.0,1.850882887840271,1.850890636444092,2.2858687032112362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.1005859375,0.0,232.66744995117188,1895.4371337890625,0.0,228.7679901123047,0.4806804656982422,1.0,0.0,3.0,1.0,0.0
17650260,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0458730645477771,296.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0356790497899055,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.2291454523801803,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.35479736328125,296.9391784667969,284.9515075683594,1.0,0.15164814889431,1.0,1.0,0.920413851737976,1.0,-0.4887883365154266,0.2073752880096435,0.2814130485057831,0.0851540938019752,0.7217282652854919,0.7217282652854919,0.0,25.42420768737793,25.0,11300.33203125,0.0,27.775501251220703,1.0,283.1499938964844,284.6059265136719,297.5733947753906,298.45733642578125,293.1499938964844,293.1499938964844,283.1499938964844,17886.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718248009681701,1.0,0.0,0.0,1.855407476425171,1.855415225028992,2.2970583302139858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.9326171875,0.0,234.0331115722656,1895.4371337890625,0.0,228.6079559326172,0.4816296100616455,1.0,0.0,3.0,1.0,0.0
17650320,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0458730645477771,296.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0356790497899055,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.2291454523801803,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.35479736328125,296.9391784667969,284.9515075683594,1.0,0.15164814889431,1.0,1.0,0.920413851737976,1.0,-0.4887883365154266,0.2073752880096435,0.2814130485057831,0.0851540938019752,0.7217282652854919,0.7217282652854919,0.0,25.42420768737793,25.0,11300.33203125,0.0,27.775501251220703,1.0,283.1499938964844,284.6059265136719,297.5733947753906,298.45733642578125,293.1499938964844,293.1499938964844,283.1499938964844,17886.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718248009681701,1.0,0.0,0.0,1.855407476425171,1.855415225028992,2.2970583302139858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.9326171875,0.0,234.0331115722656,1895.4371337890625,0.0,228.6079559326172,0.4816296100616455,1.0,0.0,3.0,1.0,0.0
17650380,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0458703525364398,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0483036898076534,296.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0356769412755966,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0483036898076534,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.2291319221258163,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.38427734375,296.9479675292969,284.9515380859375,1.0,0.1514874249696731,1.0,1.0,0.9166211485862732,1.0,-0.4887594580650329,0.2075202167034149,0.281239241361618,0.0851187333464622,0.72276371717453,0.72276371717453,0.0,25.349853515625,25.0,11310.5986328125,0.0,27.71128845214844,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4871826171875,293.1499938964844,293.1499938964844,283.1499938964844,17883.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717371523380279,1.0,0.0,0.0,1.860042214393616,1.8600499629974363,2.3085485167939626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.9306640625,0.0,235.4391632080078,1895.4371337890625,0.0,228.4676208496093,0.4826030135154724,1.0,0.0,3.0,1.0,0.0
17650440,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0458703525364398,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0483036898076534,296.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0356769412755966,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0483036898076534,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.2291319221258163,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.38427734375,296.9479675292969,284.9515380859375,1.0,0.1514874249696731,1.0,1.0,0.9166211485862732,1.0,-0.4887594580650329,0.2075202167034149,0.281239241361618,0.0851187333464622,0.72276371717453,0.72276371717453,0.0,25.349853515625,25.0,11310.5986328125,0.0,27.71128845214844,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4871826171875,293.1499938964844,293.1499938964844,283.1499938964844,17883.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717371523380279,1.0,0.0,0.0,1.860042214393616,1.8600499629974363,2.3085485167939626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.9306640625,0.0,235.4391632080078,1895.4371337890625,0.0,228.4676208496093,0.4826030135154724,1.0,0.0,3.0,1.0,0.0
17650500,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0458691827952861,296.7966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0483024567365646,296.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0356760285794734,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0483024567365646,296.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.2291260510683059,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.3990783691406,296.9524841308594,284.9515380859375,1.0,0.1514176428318023,1.0,1.0,0.9147247672080994,1.0,-0.4887469410896301,0.2075933665037155,0.2811535894870758,0.0851051434874534,0.723289966583252,0.723289966583252,0.0,25.317596435546875,25.0,11315.876953125,0.0,27.683439254760746,1.0,283.1499938964844,284.6024780273437,297.6165771484375,298.5021057128906,293.1499938964844,293.1499938964844,283.1499938964844,17882.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716973960399627,1.0,0.0,0.0,1.8623982667922967,1.8624060153961184,2.314400404657136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.9873046875,0.0,236.15643310546875,1895.4371337890625,0.0,228.4039764404297,0.4830981791019439,1.0,0.0,3.0,1.0,0.0
17650560,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864722251892,0.050000000745058,0.0458681173622608,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864722251892,0.050000000745058,0.0483013391494751,296.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864722251892,0.050000000745058,0.0356752052903175,296.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864722251892,0.050000000745058,0.0483013391494751,296.7328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864722251892,0.050000000745058,0.2291207462549209,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4140014648437,296.9571228027344,284.9515686035156,1.0,0.1513543128967285,1.0,1.0,0.9128307104110718,1.0,-0.4887356162071228,0.2076665163040161,0.2810690999031067,0.0850950703024864,0.7238236665725708,0.7238236665725708,0.0,25.288328170776367,25.0,11321.26953125,0.0,27.658172607421875,1.0,283.1499938964844,284.601318359375,297.63092041015625,298.5169982910156,293.1499938964844,293.1499938964844,283.1499938964844,17880.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716603219509125,1.0,0.0,0.0,1.864783883094788,1.8647916316986084,2.3203334365007322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.09033203125,0.0,236.8842010498047,1895.4371337890625,0.0,228.3446350097656,0.4835996627807617,1.0,0.0,3.0,1.0,0.0
17650620,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.0458662919700145,296.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.048299416899681,296.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.0356737822294235,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.048299416899681,296.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.44403076171875,296.9667663574219,284.9516296386719,1.0,0.1512451320886612,1.0,1.0,0.9090425968170166,1.0,-0.4887161552906036,0.2078129649162292,0.2809031903743744,0.085085354745388,0.7249155044555664,0.7249155044555664,0.0,25.237905502319336,25.0,11332.3994140625,0.0,27.61465644836425,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.5467224121094,293.1499938964844,293.1499938964844,283.1499938964844,17877.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715943694114685,1.0,0.0,0.0,1.8696551322937007,1.869662880897522,2.332471780164269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.4375,0.0,238.3748779296875,1895.4371337890625,0.0,228.2391052246093,0.4846238791942596,1.0,0.0,3.0,1.0,0.0
17650680,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.0458662919700145,296.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.048299416899681,296.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.0356737822294235,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.048299416899681,296.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.44403076171875,296.9667663574219,284.9516296386719,1.0,0.1512451320886612,1.0,1.0,0.9090425968170166,1.0,-0.4887161552906036,0.2078129649162292,0.2809031903743744,0.085085354745388,0.7249155044555664,0.7249155044555664,0.0,25.237905502319336,25.0,11332.3994140625,0.0,27.61465644836425,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.5467224121094,293.1499938964844,293.1499938964844,283.1499938964844,17877.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715943694114685,1.0,0.0,0.0,1.8696551322937007,1.869662880897522,2.332471780164269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.4375,0.0,238.3748779296875,1895.4371337890625,0.0,228.2391052246093,0.4846238791942596,1.0,0.0,3.0,1.0,0.0
17650740,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0458648018538951,296.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0356726236641407,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742126464844,296.9766540527344,284.95166015625,1.0,0.1511554569005966,1.0,1.0,0.9052544832229614,1.0,-0.4887002408504486,0.2079599499702453,0.2807402908802032,0.085088312625885,0.726032018661499,0.726032018661499,0.0,25.196510314941406,25.0,11343.888671875,0.0,27.578941345214844,1.0,283.1499938964844,284.5965576171875,297.6880798339844,298.5763854980469,293.1499938964844,293.1499938964844,283.1499938964844,17874.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371538758277893,1.0,0.0,0.0,1.8746463060379028,1.874654054641724,2.344941805176859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.92626953125,0.0,239.90997314453125,1895.4371337890625,0.0,228.1501007080078,0.4856742620468139,1.0,0.0,3.0,1.0,0.0
17650800,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0458648018538951,296.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0356726236641407,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742126464844,296.9766540527344,284.95166015625,1.0,0.1511554569005966,1.0,1.0,0.9052544832229614,1.0,-0.4887002408504486,0.2079599499702453,0.2807402908802032,0.085088312625885,0.726032018661499,0.726032018661499,0.0,25.196510314941406,25.0,11343.888671875,0.0,27.578941345214844,1.0,283.1499938964844,284.5965576171875,297.6880798339844,298.5763854980469,293.1499938964844,293.1499938964844,283.1499938964844,17874.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371538758277893,1.0,0.0,0.0,1.8746463060379028,1.874654054641724,2.344941805176859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.92626953125,0.0,239.90997314453125,1895.4371337890625,0.0,228.1501007080078,0.4856742620468139,1.0,0.0,3.0,1.0,0.0
17650860,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0458635613322258,296.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0356716588139534,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.50445556640625,296.9866027832031,284.9516906738281,1.0,0.1510806530714035,1.0,1.0,0.9014664888381958,1.0,-0.4886870384216308,0.2081076353788375,0.2805793881416321,0.0851029604673385,0.7271623015403748,0.7271623015403748,0.0,25.16199493408203,25.0,11355.591796875,0.0,27.549171447753903,1.0,283.1499938964844,284.5941467285156,297.7164306640625,298.6058959960937,293.1499938964844,293.1499938964844,283.1499938964844,17871.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715148270130157,1.0,0.0,0.0,1.8797261714935305,1.879733920097351,2.3576674834657762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.484375,0.0,241.48162841796875,1895.4371337890625,0.0,228.11181640625,0.4867448806762695,1.0,0.0,3.0,1.0,0.0
17650920,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0458635613322258,296.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0356716588139534,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.50445556640625,296.9866027832031,284.9516906738281,1.0,0.1510806530714035,1.0,1.0,0.9014664888381958,1.0,-0.4886870384216308,0.2081076353788375,0.2805793881416321,0.0851029604673385,0.7271623015403748,0.7271623015403748,0.0,25.16199493408203,25.0,11355.591796875,0.0,27.549171447753903,1.0,283.1499938964844,284.5941467285156,297.7164306640625,298.6058959960937,293.1499938964844,293.1499938964844,283.1499938964844,17871.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715148270130157,1.0,0.0,0.0,1.8797261714935305,1.879733920097351,2.3576674834657762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.484375,0.0,241.48162841796875,1895.4371337890625,0.0,228.11181640625,0.4867448806762695,1.0,0.0,3.0,1.0,0.0
17650980,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.045862853527069,296.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.0482957959175109,296.7513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.0356711074709892,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.0482957959175109,296.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.229094460606575,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.5250549316406,296.99334716796875,284.9516906738281,1.0,0.1510378420352935,1.0,1.0,0.8988906145095825,1.0,-0.4886794984340668,0.2082098126411438,0.2804697155952453,0.0851167738437652,0.7279340028762817,0.7279340028762817,0.0,25.14224433898925,25.0,11363.578125,0.0,27.53214454650879,1.0,283.1499938964844,284.59246826171875,297.73541259765625,298.6257629394531,293.1499938964844,293.1499938964844,283.1499938964844,17870.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715249598026275,1.0,0.0,0.0,1.8832197189331048,1.883227586746216,2.366439275647281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.2861328125,0.0,242.5686187744141,1895.4371337890625,0.0,228.12803649902344,0.4874824285507202,1.0,0.0,3.0,1.0,0.0
17651040,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0458625555038452,296.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0482954792678356,296.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0356708765029907,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0482954792678356,296.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.2290929704904556,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5347595214844,296.9965209960937,284.9516906738281,1.0,0.1510196775197982,1.0,1.0,0.8976784348487854,1.0,-0.4886763393878937,0.2082582861185073,0.2804180681705475,0.0851245522499084,0.7282969951629639,0.7282969951629639,0.0,25.13386917114257,25.0,11367.333984375,0.0,27.5249252319336,1.0,283.1499938964844,284.5917053222656,297.7442626953125,298.635009765625,293.1499938964844,293.1499938964844,283.1499938964844,17869.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715337812900543,1.0,0.0,0.0,1.884870171546936,1.8848780393600464,2.370589129441214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.00244140625,0.0,243.0839385986328,1895.4371337890625,0.0,228.14215087890625,0.4878312647342682,1.0,0.0,3.0,1.0,0.0
17651100,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0458621196448802,296.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0482950210571289,296.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0356705375015735,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0482950210571289,296.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.2290907800197601,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5498962402344,297.0014953613281,284.9516906738281,1.0,0.1509929746389389,1.0,1.0,0.8957844376564026,1.0,-0.4886716902256012,0.2083347290754318,0.2803369462490082,0.085137739777565,0.7288641929626465,0.7288641929626465,0.0,25.121553421020508,25.0,11373.19921875,0.0,27.514312744140625,1.0,283.1499938964844,284.5904541015625,297.7580261230469,298.6493835449219,293.1499938964844,293.1499938964844,283.1499938964844,17869.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715553879737854,1.0,0.0,0.0,1.8874553442001345,1.8874632120132449,2.377096279815305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.23681640625,0.0,243.8931121826172,1895.4371337890625,0.0,228.1767425537109,0.4883780181407928,1.0,0.0,3.0,1.0,0.0
17651160,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0458617247641086,296.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0482946038246154,296.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.035670232027769,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0482946038246154,296.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.2290888130664825,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5650329589844,297.00640869140625,284.9516906738281,1.0,0.1509687602519989,1.0,1.0,0.8938924670219421,1.0,-0.4886674582958221,0.2084116786718368,0.2802557945251465,0.0851529240608215,0.72943115234375,0.72943115234375,0.0,25.11038017272949,25.0,11379.0576171875,0.0,27.504688262939453,1.0,283.1499938964844,284.5892333984375,297.7716369628906,298.66363525390625,293.1499938964844,293.1499938964844,283.1499938964844,17868.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715808391571045,1.0,0.0,0.0,1.8900465965271,1.89005446434021,2.383627588642412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.45068359375,0.0,244.706771850586,1895.4371337890625,0.0,228.21743774414065,0.488926500082016,1.0,0.0,3.0,1.0,0.0
17651220,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0458610579371452,296.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0356697104871273,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953063964844,297.0162353515625,284.9516906738281,1.0,0.1509273499250412,1.0,1.0,0.8901084065437317,1.0,-0.4886603355407715,0.2085674554109573,0.2800928950309753,0.085189089179039,0.7305668592453003,0.7305668592453003,0.0,25.091278076171875,25.0,11390.7822265625,0.0,27.48824119567871,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.69171142578125,293.1499938964844,293.1499938964844,283.1499938964844,17867.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716295063495636,1.0,0.0,0.0,1.895246744155884,1.895254611968994,2.39676182900439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.82958984375,0.0,246.34657287597656,1895.4371337890625,0.0,228.2953186035156,0.4900283217430115,1.0,0.0,3.0,1.0,0.0
17651280,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0458610579371452,296.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0356697104871273,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953063964844,297.0162353515625,284.9516906738281,1.0,0.1509273499250412,1.0,1.0,0.8901084065437317,1.0,-0.4886603355407715,0.2085674554109573,0.2800928950309753,0.085189089179039,0.7305668592453003,0.7305668592453003,0.0,25.091278076171875,25.0,11390.7822265625,0.0,27.48824119567871,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.69171142578125,293.1499938964844,293.1499938964844,283.1499938964844,17867.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716295063495636,1.0,0.0,0.0,1.895246744155884,1.895254611968994,2.39676182900439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.82958984375,0.0,246.34657287597656,1895.4371337890625,0.0,228.2953186035156,0.4900283217430115,1.0,0.0,3.0,1.0,0.0
