time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0458605028688907,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0482933185994625,296.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0356692820787429,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0482933185994625,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.2290827184915542,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6256103515625,297.0260314941406,284.95172119140625,1.0,0.1508928090333938,1.0,1.0,0.886324405670166,1.0,-0.4886544346809387,0.208726093173027,0.2799283564090729,0.0852320492267608,0.7317063212394714,0.7317063212394714,0.0,25.07534408569336,25.0,11402.5166015625,0.0,27.47453117370605,1.0,283.1499938964844,284.58428955078125,297.8248291015625,298.7193298339844,293.1499938964844,293.1499938964844,283.1499938964844,17867.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716764152050018,1.0,0.0,0.0,1.900465965270996,1.9004738330841064,2.409980766060471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.1650390625,0.0,248.0009307861328,1895.4371337890625,0.0,228.37042236328125,0.4911351501941681,1.0,0.0,3.0,1.0,0.0
17651400,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0458605028688907,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0482933185994625,296.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0356692820787429,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0482933185994625,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.2290827184915542,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6256103515625,297.0260314941406,284.95172119140625,1.0,0.1508928090333938,1.0,1.0,0.886324405670166,1.0,-0.4886544346809387,0.208726093173027,0.2799283564090729,0.0852320492267608,0.7317063212394714,0.7317063212394714,0.0,25.07534408569336,25.0,11402.5166015625,0.0,27.47453117370605,1.0,283.1499938964844,284.58428955078125,297.8248291015625,298.7193298339844,293.1499938964844,293.1499938964844,283.1499938964844,17867.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716764152050018,1.0,0.0,0.0,1.900465965270996,1.9004738330841064,2.409980766060471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.1650390625,0.0,248.0009307861328,1895.4371337890625,0.0,228.37042236328125,0.4911351501941681,1.0,0.0,3.0,1.0,0.0
17651460,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0458600595593452,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0356689356267452,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.2290804833173751,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.6559143066406,297.0357360839844,284.95172119140625,1.0,0.1508646160364151,1.0,1.0,0.8825411796569824,1.0,-0.4886496961116791,0.2088871598243713,0.2797625362873077,0.0852829441428184,0.7328532934188843,0.7328532934188843,0.0,25.062328338623047,25.0,11414.3037109375,0.0,27.463342666625977,1.0,283.1499938964844,284.5818176269531,297.850830078125,298.74658203125,293.1499938964844,293.1499938964844,283.1499938964844,17866.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717135787010193,1.0,0.0,0.0,1.905712366104126,1.9057203531265257,2.423305147658539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.47998046875,0.0,249.6718597412109,1895.4371337890625,0.0,228.42990112304688,0.4922483563423157,1.0,0.0,3.0,1.0,0.0
17651520,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0458600595593452,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0356689356267452,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.2290804833173751,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.6559143066406,297.0357360839844,284.95172119140625,1.0,0.1508646160364151,1.0,1.0,0.8825411796569824,1.0,-0.4886496961116791,0.2088871598243713,0.2797625362873077,0.0852829441428184,0.7328532934188843,0.7328532934188843,0.0,25.062328338623047,25.0,11414.3037109375,0.0,27.463342666625977,1.0,283.1499938964844,284.5818176269531,297.850830078125,298.74658203125,293.1499938964844,293.1499938964844,283.1499938964844,17866.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717135787010193,1.0,0.0,0.0,1.905712366104126,1.9057203531265257,2.423305147658539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.47998046875,0.0,249.6718597412109,1895.4371337890625,0.0,228.42990112304688,0.4922483563423157,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434964299201965,0.050000000745058,0.0458596944808959,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434964299201965,0.050000000745058,0.0482924692332744,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434964299201965,0.050000000745058,0.0356686525046825,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434964299201965,0.050000000745058,0.0482924692332744,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434964299201965,0.050000000745058,0.2290786802768707,284.95172119140625,284.95001220703125,298.5460510253906,294.8761291503906,297.6858825683594,297.0453186035156,284.95172119140625,1.0,0.1508413702249527,1.0,1.0,0.8787992596626282,1.0,-0.4886458218097687,0.2090492695569992,0.2795965373516083,0.0853403210639953,0.7339956760406494,0.7339956760406494,0.0,25.051591873168945,25.0,11426.0146484375,0.0,27.45412254333496,1.0,283.1499938964844,284.5793762207031,297.87628173828125,298.7732238769531,293.1499938964844,293.1499938964844,283.1499938964844,17865.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717449605464935,1.0,0.0,0.0,1.9109286069869995,1.9109365940094,2.436589170429216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.697265625,0.0,251.3409423828125,1895.4371337890625,0.0,228.4801177978516,0.4933556914329529,1.0,0.0,3.0,1.0,0.0
17651640,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0458596907556057,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0482924655079841,296.77789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0356686487793922,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0482924655079841,296.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.2290786504745483,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.68621826171875,297.04541015625,284.95172119140625,1.0,0.1508411318063736,1.0,1.0,0.8787579536437988,1.0,-0.4886457622051239,0.2090510725975036,0.2795946896076202,0.085340991616249,0.7340083122253418,0.7340083122253418,0.0,25.051483154296875,25.0,11426.1435546875,0.0,27.45402908325196,1.0,283.1499938964844,284.579345703125,297.8765563964844,298.77349853515625,293.1499938964844,293.1499938964844,283.1499938964844,17865.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717452883720398,1.0,0.0,0.0,1.910986304283142,1.910994291305542,2.436736394884065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.7880859375,0.0,251.3594512939453,1895.4371337890625,0.0,228.4806671142578,0.4933679699897766,1.0,0.0,3.0,1.0,0.0
17651700,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.0458595342934131,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.0482922978699207,296.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.0356685258448123,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.0482922978699207,296.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.229077860713005,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.7013854980469,297.0502624511719,284.95172119140625,1.0,0.1508309096097946,1.0,1.0,0.876866340637207,1.0,-0.4886440932750702,0.2091340720653534,0.2795100212097168,0.0853728502988815,0.7345890998840332,0.7345890998840332,0.0,25.046754837036133,25.0,11432.08984375,0.0,27.44997215270996,1.0,283.1499938964844,284.578125,297.88934326171875,298.7868957519531,293.1499938964844,293.1499938964844,283.1499938964844,17865.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717593848705292,1.0,0.0,0.0,1.9136344194412231,1.913642406463623,2.443494508952426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.943359375,0.0,252.2097930908203,1895.4371337890625,0.0,228.5032196044922,0.49393031001091,1.0,0.0,3.0,1.0,0.0
17651760,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.0458593927323818,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.0482921488583087,296.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.0356684140861034,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.0482921488583087,296.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.2290771603584289,284.9517517089844,284.95001220703125,298.60333251953125,294.90191650390625,297.716552734375,297.0550537109375,284.9517517089844,1.0,0.1508216261863708,1.0,1.0,0.8749764561653137,1.0,-0.4886425733566284,0.2092176377773285,0.2794249355792999,0.0854067355394363,0.7351726293563843,0.7351726293563843,0.0,25.042463302612305,25.0,11438.0634765625,0.0,27.446292877197266,1.0,283.1499938964844,284.5768737792969,297.9020690917969,298.8002014160156,293.1499938964844,293.1499938964844,283.1499938964844,17864.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717720210552215,1.0,0.0,0.0,1.9162919521331787,1.9162999391555784,2.4502858764208213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.1044921875,0.0,253.0650787353516,1895.4371337890625,0.0,228.5234222412109,0.494494765996933,1.0,0.0,3.0,1.0,0.0
17651820,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0458591543138027,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0482918992638587,296.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0356682315468788,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0482918992638587,296.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.2290759682655334,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.74688720703125,297.06463623046875,284.9517517089844,1.0,0.1508058905601501,1.0,1.0,0.8711966872215271,1.0,-0.4886400401592254,0.2093866616487503,0.2792533934116363,0.0854809358716011,0.7363505959510803,0.7363505959510803,0.0,25.03518867492676,25.0,11450.1513671875,0.0,27.440061569213867,1.0,283.1499938964844,284.57440185546875,297.9273376464844,298.8266906738281,293.1499938964844,293.1499938964844,283.1499938964844,17863.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717910349369049,1.0,0.0,0.0,1.9216467142105105,1.9216548204422,2.4639987827868026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.47216796875,0.0,254.79443359375,1895.4371337890625,0.0,228.55386352539065,0.4956324398517608,1.0,0.0,3.0,1.0,0.0
17651880,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0458591543138027,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0482918992638587,296.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0356682315468788,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0482918992638587,296.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.2290759682655334,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.74688720703125,297.06463623046875,284.9517517089844,1.0,0.1508058905601501,1.0,1.0,0.8711966872215271,1.0,-0.4886400401592254,0.2093866616487503,0.2792533934116363,0.0854809358716011,0.7363505959510803,0.7363505959510803,0.0,25.03518867492676,25.0,11450.1513671875,0.0,27.440061569213867,1.0,283.1499938964844,284.57440185546875,297.9273376464844,298.8266906738281,293.1499938964844,293.1499938964844,283.1499938964844,17863.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717910349369049,1.0,0.0,0.0,1.9216467142105105,1.9216548204422,2.4639987827868026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.47216796875,0.0,254.79443359375,1895.4371337890625,0.0,228.55386352539065,0.4956324398517608,1.0,0.0,3.0,1.0,0.0
17651940,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943603515625,0.050000000745058,0.0458589605987072,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943603515625,0.050000000745058,0.048291690647602,296.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943603515625,0.050000000745058,0.0356680788099765,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943603515625,0.050000000745058,0.048291690647602,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943603515625,0.050000000745058,0.2290749996900558,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772521972656,297.0741882324219,284.9517822265625,1.0,0.15079265832901,1.0,1.0,0.8674169778823853,1.0,-0.4886379539966583,0.2095589786767959,0.2790789604187011,0.0855621099472045,0.7375385761260986,0.7375385761260986,0.0,25.0290584564209,25.0,11462.34375,0.0,27.434818267822266,1.0,283.1499938964844,284.5719299316406,297.9525146484375,298.85302734375,293.1499938964844,293.1499938964844,283.1499938964844,17862.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718073964118957,1.0,0.0,0.0,1.9270390272140503,1.9270470142364504,2.477846408055484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.8720703125,0.0,256.5442199707031,1895.4371337890625,0.0,228.58009338378903,0.4967786073684692,1.0,0.0,3.0,1.0,0.0
17652000,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943603515625,0.050000000745058,0.0458589605987072,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943603515625,0.050000000745058,0.048291690647602,296.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943603515625,0.050000000745058,0.0356680788099765,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943603515625,0.050000000745058,0.048291690647602,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943603515625,0.050000000745058,0.2290749996900558,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772521972656,297.0741882324219,284.9517822265625,1.0,0.15079265832901,1.0,1.0,0.8674169778823853,1.0,-0.4886379539966583,0.2095589786767959,0.2790789604187011,0.0855621099472045,0.7375385761260986,0.7375385761260986,0.0,25.0290584564209,25.0,11462.34375,0.0,27.434818267822266,1.0,283.1499938964844,284.5719299316406,297.9525146484375,298.85302734375,293.1499938964844,293.1499938964844,283.1499938964844,17862.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718073964118957,1.0,0.0,0.0,1.9270390272140503,1.9270470142364504,2.477846408055484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.8720703125,0.0,256.5442199707031,1895.4371337890625,0.0,228.58009338378903,0.4967786073684692,1.0,0.0,3.0,1.0,0.0
17652060,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0458588004112243,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0482915267348289,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0356679558753967,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0482915267348289,296.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8076171875,297.08367919921875,284.9517822265625,1.0,0.1507817804813385,1.0,1.0,0.8636408448219299,1.0,-0.4886362850666046,0.2097338885068893,0.2789023816585541,0.0856518670916557,0.7387396693229675,0.7387396693229675,0.0,25.02401351928711,25.0,11474.7138671875,0.0,27.43051147460937,1.0,283.1499938964844,284.5694580078125,297.9775695800781,298.8792724609375,293.1499938964844,293.1499938964844,283.1499938964844,17861.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371819406747818,1.0,0.0,0.0,1.932479977607727,1.9324880838394165,2.491858595021768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.34033203125,0.0,258.3183288574219,1895.4371337890625,0.0,228.59933471679688,0.4979356825351715,1.0,0.0,3.0,1.0,0.0
17652120,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0458588004112243,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0482915267348289,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0356679558753967,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0482915267348289,296.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8076171875,297.08367919921875,284.9517822265625,1.0,0.1507817804813385,1.0,1.0,0.8636408448219299,1.0,-0.4886362850666046,0.2097338885068893,0.2789023816585541,0.0856518670916557,0.7387396693229675,0.7387396693229675,0.0,25.02401351928711,25.0,11474.7138671875,0.0,27.43051147460937,1.0,283.1499938964844,284.5694580078125,297.9775695800781,298.8792724609375,293.1499938964844,293.1499938964844,283.1499938964844,17861.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371819406747818,1.0,0.0,0.0,1.932479977607727,1.9324880838394165,2.491858595021768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.34033203125,0.0,258.3183288574219,1895.4371337890625,0.0,228.59933471679688,0.4979356825351715,1.0,0.0,3.0,1.0,0.0
17652180,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543628454208374,0.050000000745058,0.0458587035536766,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543628454208374,0.050000000745058,0.0482914224267005,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543628454208374,0.050000000745058,0.0356678813695907,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543628454208374,0.050000000745058,0.0482914224267005,296.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543628454208374,0.050000000745058,0.2290737181901931,284.9518127441406,284.95001220703125,298.81640625,294.9965209960937,297.8307189941406,297.0908508300781,284.9518127441406,1.0,0.1507748067378997,1.0,1.0,0.8607710599899292,1.0,-0.4886352121829986,0.2098689973354339,0.2787662148475647,0.085725337266922,0.739661693572998,0.739661693572998,0.0,25.0207748413086,25.0,11484.2490234375,0.0,27.427753448486328,1.0,283.1499938964844,284.56756591796875,297.9965515136719,298.8992004394531,293.1499938964844,293.1499938964844,283.1499938964844,17860.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718257248401642,1.0,0.0,0.0,1.9366490840911863,1.936657190322876,2.502622180600156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.83056640625,0.0,259.6834411621094,1895.4371337890625,0.0,228.6094207763672,0.4988226592540741,1.0,0.0,3.0,1.0,0.0
17652240,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.0458586737513542,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.0482913926243782,296.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.0356678590178489,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.0482913926243782,296.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.2290735840797424,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.8379821777344,297.09307861328125,284.9518127441406,1.0,0.1507728397846222,1.0,1.0,0.8598647713661194,1.0,-0.4886349141597748,0.2099119573831558,0.2787229716777801,0.0857497155666351,0.7399536371231079,0.7399536371231079,0.0,25.01986122131348,25.0,11487.2626953125,0.0,27.426977157592773,1.0,283.1499938964844,284.5669860839844,298.0025634765625,298.9054870605469,293.1499938964844,293.1499938964844,283.1499938964844,17860.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718269765377044,1.0,0.0,0.0,1.937971353530884,1.9379794597625728,2.5060404595933505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.88330078125,0.0,260.1175842285156,1895.4371337890625,0.0,228.6114501953125,0.4991040825843811,1.0,0.0,3.0,1.0,0.0
17652300,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.04585862159729,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.0482913367450237,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.0356678180396556,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.0482913367450237,296.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.2290733158588409,284.9518127441406,284.95001220703125,298.8583374023437,295.0150146484375,297.8531188964844,297.0976867675781,284.9518127441406,1.0,0.1507689207792282,1.0,1.0,0.8579767346382141,1.0,-0.4886343479156494,0.2100023180246353,0.2786320447921753,0.0858015045523643,0.7405624389648438,0.7405624389648438,0.0,25.01803970336914,25.0,11493.4990234375,0.0,27.42542839050293,1.0,283.1499938964844,284.56573486328125,298.0150451660156,298.9185485839844,293.1499938964844,293.1499938964844,283.1499938964844,17859.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718285858631134,1.0,0.0,0.0,1.940730094909668,1.940738320350647,2.513180561436457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.14453125,0.0,261.0252990722656,1895.4371337890625,0.0,228.613998413086,0.4996914863586426,1.0,0.0,3.0,1.0,0.0
17652360,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0458585731685161,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0482912845909595,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0356677770614624,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0482912845909595,296.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.2290730625391006,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.8682556152344,297.10223388671875,284.9518127441406,1.0,0.150765374302864,1.0,1.0,0.8560896515846252,1.0,-0.4886338412761688,0.2100933492183685,0.2785404920578003,0.0858556106686592,0.7411714196205139,0.7411714196205139,0.0,25.01638603210449,25.0,11499.76171875,0.0,27.42402458190918,1.0,283.1499938964844,284.5644836425781,298.0275573730469,298.931640625,293.1499938964844,293.1499938964844,283.1499938964844,17858.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371828019618988,1.0,0.0,0.0,1.9434950351715088,1.943503260612488,2.5203465270351444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.4150390625,0.0,261.937744140625,1895.4371337890625,0.0,228.61309814453125,0.5002805590629578,1.0,0.0,3.0,1.0,0.0
17652420,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0458584912121295,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0356677174568176,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.2290726602077484,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.89849853515625,297.1112365722656,284.95184326171875,1.0,0.1507593542337417,1.0,1.0,0.8523156046867371,1.0,-0.4886329770088196,0.2102776765823364,0.2783553004264831,0.08597082644701,0.7423977255821228,0.7423977255821228,0.0,25.013574600219727,25.0,11512.470703125,0.0,27.421646118164062,1.0,283.1499938964844,284.56201171875,298.0526123046875,298.9578857421875,293.1499938964844,293.1499938964844,283.1499938964844,17858.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718225955963135,1.0,0.0,0.0,1.94905698299408,1.9490652084350584,2.53479271350443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.044921875,0.0,263.7803039550781,1895.4371337890625,0.0,228.6044311523437,0.5014661550521851,1.0,0.0,3.0,1.0,0.0
17652480,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0458584912121295,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0356677174568176,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.2290726602077484,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.89849853515625,297.1112365722656,284.95184326171875,1.0,0.1507593542337417,1.0,1.0,0.8523156046867371,1.0,-0.4886329770088196,0.2102776765823364,0.2783553004264831,0.08597082644701,0.7423977255821228,0.7423977255821228,0.0,25.013574600219727,25.0,11512.470703125,0.0,27.421646118164062,1.0,283.1499938964844,284.56201171875,298.0526123046875,298.9578857421875,293.1499938964844,293.1499938964844,283.1499938964844,17858.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718225955963135,1.0,0.0,0.0,1.94905698299408,1.9490652084350584,2.53479271350443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.044921875,0.0,263.7803039550781,1895.4371337890625,0.0,228.6044311523437,0.5014661550521851,1.0,0.0,3.0,1.0,0.0
17652540,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0458584278821945,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0356676653027534,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.2290723323822021,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9287109375,297.1201477050781,284.95184326171875,1.0,0.1507542580366134,1.0,1.0,0.8485414981842041,1.0,-0.4886322617530823,0.2104660123586654,0.278166264295578,0.0860936567187309,0.7436327338218689,0.7436327338218689,0.0,25.011186599731445,25.0,11525.2978515625,0.0,27.41963195800781,1.0,283.1499938964844,284.5595397949219,298.0777282714844,298.9841613769531,293.1499938964844,293.1499938964844,283.1499938964844,17857.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718082010746002,1.0,0.0,0.0,1.954647183418274,1.954655408859253,2.549354007896909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.73779296875,0.0,265.6415100097656,1895.4371337890625,0.0,228.5813903808593,0.5026584267616272,1.0,0.0,3.0,1.0,0.0
17652600,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0458584278821945,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0356676653027534,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.2290723323822021,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9287109375,297.1201477050781,284.95184326171875,1.0,0.1507542580366134,1.0,1.0,0.8485414981842041,1.0,-0.4886322617530823,0.2104660123586654,0.278166264295578,0.0860936567187309,0.7436327338218689,0.7436327338218689,0.0,25.011186599731445,25.0,11525.2978515625,0.0,27.41963195800781,1.0,283.1499938964844,284.5595397949219,298.0777282714844,298.9841613769531,293.1499938964844,293.1499938964844,283.1499938964844,17857.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718082010746002,1.0,0.0,0.0,1.954647183418274,1.954655408859253,2.549354007896909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.73779296875,0.0,265.6415100097656,1895.4371337890625,0.0,228.5813903808593,0.5026584267616272,1.0,0.0,3.0,1.0,0.0
17652660,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0458583757281303,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0356676243245601,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9589233398437,297.12896728515625,284.9518737792969,1.0,0.1507500857114792,1.0,1.0,0.8447712659835815,1.0,-0.4886316955089569,0.2106574773788452,0.2779742479324341,0.0862259939312934,0.7448861002922058,0.7448861002922058,0.0,25.009227752685547,25.0,11538.4326171875,0.0,27.41798591613769,1.0,283.1499938964844,284.5570983886719,298.1029968261719,299.0106201171875,293.1499938964844,293.1499938964844,283.1499938964844,17855.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717869520187378,1.0,0.0,0.0,1.960293412208557,1.960301637649536,2.564103454005817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.58984375,0.0,267.5296630859375,1895.4371337890625,0.0,228.5473480224609,0.5038628578186035,1.0,0.0,3.0,1.0,0.0
17652720,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0458583757281303,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0356676243245601,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9589233398437,297.12896728515625,284.9518737792969,1.0,0.1507500857114792,1.0,1.0,0.8447712659835815,1.0,-0.4886316955089569,0.2106574773788452,0.2779742479324341,0.0862259939312934,0.7448861002922058,0.7448861002922058,0.0,25.009227752685547,25.0,11538.4326171875,0.0,27.41798591613769,1.0,283.1499938964844,284.5570983886719,298.1029968261719,299.0106201171875,293.1499938964844,293.1499938964844,283.1499938964844,17855.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717869520187378,1.0,0.0,0.0,1.960293412208557,1.960301637649536,2.564103454005817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.58984375,0.0,267.5296630859375,1895.4371337890625,0.0,228.5473480224609,0.5038628578186035,1.0,0.0,3.0,1.0,0.0
17652780,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.045858334749937,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0356675945222377,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.2290718704462051,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891662597656,297.1376647949219,284.951904296875,1.0,0.1507466584444046,1.0,1.0,0.8410010933876038,1.0,-0.4886312782764435,0.2108529210090637,0.2777783572673797,0.0863669887185096,0.746158242225647,0.746158242225647,0.0,25.00761032104492,25.0,11551.8408203125,0.0,27.416635513305664,1.0,283.1499938964844,284.5546264648437,298.12847900390625,299.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,17854.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717594444751739,1.0,0.0,0.0,1.9660025835037231,1.966010928153992,2.579060947027756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.5927734375,0.0,269.4477233886719,1895.4371337890625,0.0,228.5032958984375,0.5050809383392334,1.0,0.0,3.0,1.0,0.0
17652840,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.045858334749937,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0356675945222377,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.2290718704462051,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891662597656,297.1376647949219,284.951904296875,1.0,0.1507466584444046,1.0,1.0,0.8410010933876038,1.0,-0.4886312782764435,0.2108529210090637,0.2777783572673797,0.0863669887185096,0.746158242225647,0.746158242225647,0.0,25.00761032104492,25.0,11551.8408203125,0.0,27.416635513305664,1.0,283.1499938964844,284.5546264648437,298.12847900390625,299.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,17854.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717594444751739,1.0,0.0,0.0,1.9660025835037231,1.966010928153992,2.579060947027756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.5927734375,0.0,269.4477233886719,1895.4371337890625,0.0,228.5032958984375,0.5050809383392334,1.0,0.0,3.0,1.0,0.0
17652900,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.0458583161234855,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.048291016370058,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.0356675796210765,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.048291016370058,296.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.2290717810392379,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.0042724609375,297.1419677734375,284.951904296875,1.0,0.1507451832294464,1.0,1.0,0.8391159772872925,1.0,-0.4886310696601867,0.2109520584344864,0.2776790261268616,0.0864410698413848,0.7468017935752869,0.7468017935752869,0.0,25.006908416748047,25.0,11558.6728515625,0.0,27.41604995727539,1.0,283.1499938964844,284.55340576171875,298.14129638671875,299.0507202148437,293.1499938964844,293.1499938964844,283.1499938964844,17853.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717432916164398,1.0,0.0,0.0,1.968883156776428,1.9688915014266968,2.5866239639071864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.162109375,0.0,270.4188842773437,1895.4371337890625,0.0,228.47743225097656,0.505695641040802,1.0,0.0,3.0,1.0,0.0
17652960,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.0458583012223243,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.0482909977436065,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.0356675684452056,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.0482909977436065,296.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.229071706533432,284.951904296875,284.95001220703125,299.1700134277344,295.1543273925781,298.0193786621094,297.1462707519531,284.9519348144531,1.0,0.1507438421249389,1.0,1.0,0.8372322916984558,1.0,-0.4886309206485748,0.2110521495342254,0.2775787711143493,0.0865174233913421,0.7474507093429565,0.7474507093429565,0.0,25.00626945495605,25.0,11565.595703125,0.0,27.4155216217041,1.0,283.1499938964844,284.5521850585937,298.1542053222656,299.0642395019531,293.1499938964844,293.1499938964844,283.1499938964844,17852.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717259168624878,1.0,0.0,0.0,1.97178316116333,1.971791386604309,2.594248940113175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.7822265625,0.0,271.3989562988281,1895.4371337890625,0.0,228.4496459960937,0.5063146352767944,1.0,0.0,3.0,1.0,0.0
17653020,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0458582751452922,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0356675460934639,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.0495910644531,297.15478515625,284.95196533203125,1.0,0.1507415324449539,1.0,1.0,0.8334648609161377,1.0,-0.4886306226253509,0.2112553566694259,0.2773752808570862,0.086677499115467,0.7487670183181763,0.7487670183181763,0.0,25.005163192749023,25.0,11579.7724609375,0.0,27.414609909057617,1.0,283.1499938964844,284.5497436523437,298.18023681640625,299.0915222167969,293.1499938964844,293.1499938964844,283.1499938964844,17850.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716901838779449,1.0,0.0,0.0,1.9776504039764404,1.977658748626709,2.609711202694598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.20263671875,0.0,273.3890991210937,1895.4371337890625,0.0,228.3924255371093,0.5075672268867493,1.0,0.0,3.0,1.0,0.0
17653080,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0458582751452922,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0356675460934639,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.0495910644531,297.15478515625,284.95196533203125,1.0,0.1507415324449539,1.0,1.0,0.8334648609161377,1.0,-0.4886306226253509,0.2112553566694259,0.2773752808570862,0.086677499115467,0.7487670183181763,0.7487670183181763,0.0,25.005163192749023,25.0,11579.7724609375,0.0,27.414609909057617,1.0,283.1499938964844,284.5497436523437,298.18023681640625,299.0915222167969,293.1499938964844,293.1499938964844,283.1499938964844,17850.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716901838779449,1.0,0.0,0.0,1.9776504039764404,1.977658748626709,2.609711202694598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.20263671875,0.0,273.3890991210937,1895.4371337890625,0.0,228.3924255371093,0.5075672268867493,1.0,0.0,3.0,1.0,0.0
17653140,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.0798034667969,297.1631774902344,284.9519958496094,1.0,0.1507396101951599,1.0,1.0,0.8296974897384644,1.0,-0.4886304140090942,0.2114630490541458,0.2771673500537872,0.0868468433618545,0.7501046657562256,0.7501046657562256,0.0,25.00423622131348,25.0,11594.3154296875,0.0,27.41385269165039,1.0,283.1499938964844,284.5472717285156,298.2066345214844,299.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,17847.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716475963592529,1.0,0.0,0.0,1.983597755432129,1.9836061000823968,2.62543096596346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.8271484375,0.0,275.4166259765625,1895.4371337890625,0.0,228.32427978515625,0.5088374614715576,1.0,0.0,3.0,1.0,0.0
