time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.0798034667969,297.1631774902344,284.9519958496094,1.0,0.1507396101951599,1.0,1.0,0.8296974897384644,1.0,-0.4886304140090942,0.2114630490541458,0.2771673500537872,0.0868468433618545,0.7501046657562256,0.7501046657562256,0.0,25.00423622131348,25.0,11594.3154296875,0.0,27.41385269165039,1.0,283.1499938964844,284.5472717285156,298.2066345214844,299.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,17847.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716475963592529,1.0,0.0,0.0,1.983597755432129,1.9836061000823968,2.62543096596346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.8271484375,0.0,275.4166259765625,1895.4371337890625,0.0,228.32427978515625,0.5088374614715576,1.0,0.0,3.0,1.0,0.0
17653260,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715087890625,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.825934112071991,1.0,-0.4886302053928375,0.2116748690605163,0.2769553363323211,0.0870262905955314,0.7514692544937134,0.7514692544937134,0.0,25.003475189208984,25.0,11609.37109375,0.0,27.41323471069336,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17845.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716016113758087,1.0,0.0,0.0,1.989644169807434,1.9896525144577024,2.641461094299302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.73291015625,0.0,277.4883117675781,1895.4371337890625,0.0,228.25067138671875,0.5101293325424194,1.0,0.0,3.0,1.0,0.0
17653320,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715087890625,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.825934112071991,1.0,-0.4886302053928375,0.2116748690605163,0.2769553363323211,0.0870262905955314,0.7514692544937134,0.7514692544937134,0.0,25.003475189208984,25.0,11609.37109375,0.0,27.41323471069336,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17845.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716016113758087,1.0,0.0,0.0,1.989644169807434,1.9896525144577024,2.641461094299302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.73291015625,0.0,277.4883117675781,1895.4371337890625,0.0,228.25067138671875,0.5101293325424194,1.0,0.0,3.0,1.0,0.0
17653380,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7467808723449707,0.1174069344997406,0.1046078205108642,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5603967308998108,0.050000000745058,0.0481701269745826,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5603967308998108,0.050000000745058,0.035578291863203,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5603967308998108,0.050000000745058,0.0481701269745826,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5603967308998108,0.050000000745058,0.2284983545541763,285.0046081542969,284.95001220703125,299.3876037597656,295.2565002441406,298.1175231933594,297.1609191894531,285.0606994628906,1.0,0.1517669558525085,1.0,1.0,0.8227728009223938,1.0,-0.5580075979232788,0.2399957478046417,0.3180118501186371,0.1060085445642471,0.7926926016807556,0.7926926016807556,0.0,22.55945587158203,25.0,12825.412109375,0.0,31.287185668945312,1.0,283.1499938964844,284.655029296875,298.27032470703125,299.2206420898437,293.1499938964844,293.1499938964844,283.1499938964844,16711.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733438551425934,1.0,0.0,0.0,2.019815444946289,2.0198237895965576,2.722179317515838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.220703125,0.0,283.3496398925781,1895.4371337890625,0.0,231.0446319580078,0.5155010223388672,1.0,0.0,3.0,1.0,0.0
17653440,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.7488844394683838,0.1157646402716636,0.1056035831570625,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.5602532625198364,0.050000000745058,0.0481710396707057,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.5602532625198364,0.050000000745058,0.035578966140747,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.5602532625198364,0.050000000745058,0.0481710396707057,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.5602532625198364,0.050000000745058,0.2285026758909225,285.0437927246094,284.95001220703125,299.39666748046875,295.2608947753906,298.11376953125,297.1487121582031,285.0936584472656,1.0,0.1519493460655212,1.0,1.0,0.8221706748008728,1.0,-0.5592787861824036,0.2405451983213424,0.3187336027622223,0.1064115390181541,0.8266491293907166,0.8266491293907166,0.0,22.59516716003418,25.0,13000.6484375,0.0,31.43369483947754,1.0,283.1499938964844,284.6636657714844,298.2884521484375,299.258056640625,293.1499938964844,293.1499938964844,283.1499938964844,15514.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753677904605865,1.0,0.0,0.0,2.0545382499694824,2.054546356201172,2.816578046349605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.56884765625,0.0,290.7352600097656,1895.4371337890625,0.0,234.3055419921875,0.5212949514389038,1.0,0.0,3.0,1.0,0.0
17653500,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.7416889667510986,0.1128440052270889,0.1033865585923194,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.5581627488136292,0.050000000745058,0.0481849797070026,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.5581627488136292,0.050000000745058,0.035589262843132,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.5581627488136292,0.050000000745058,0.0481849797070026,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.5581627488136292,0.050000000745058,0.2285688072443008,285.1032409667969,284.95001220703125,299.42498779296875,295.2747497558594,298.110107421875,297.1191711425781,285.09814453125,1.0,0.1524145901203155,1.0,1.0,0.8202889561653137,1.0,-0.5567197799682617,0.2396115362644195,0.3171082735061645,0.1058589592576026,0.9110592007637024,0.9110592007637024,0.0,22.92575454711914,25.0,13182.6357421875,0.0,31.51405143737793,1.0,283.1499938964844,284.6069641113281,298.3499450683594,299.364013671875,293.1499938964844,293.1499938964844,283.1499938964844,13046.0048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3854385614395141,1.0,0.0,0.0,2.183477640151977,2.183486223220825,3.181199303980975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.69921875,0.0,328.9429016113281,1895.4371337890625,0.0,250.8088836669922,0.544937252998352,1.0,0.0,3.0,1.0,0.0
17653560,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.736474871635437,0.1119975298643112,0.1018142849206924,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.5565222501754761,0.050000000745058,0.0481961481273174,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.5565222501754761,0.050000000745058,0.0355975106358528,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.5565222501754761,0.050000000745058,0.0481961481273174,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.5565222501754761,0.050000000745058,0.2286217808723449,285.0728454589844,284.95001220703125,299.4533386230469,295.2886962890625,298.1149597167969,297.104248046875,285.0518798828125,1.0,0.1528203040361404,1.0,1.0,0.8187618851661682,1.0,-0.5549320578575134,0.2389873564243316,0.3159447014331817,0.1054620519280433,0.9375333189964294,0.9375333189964294,0.0,23.19207000732422,25.0,13177.1728515625,0.0,31.60173416137696,1.0,283.1499938964844,284.5419921875,298.3841857910156,299.4211120605469,293.1499938964844,293.1499938964844,283.1499938964844,13041.25,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962607383728027,1.0,0.0,0.0,2.279669761657715,2.2796790599823,3.467665976586432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.83935546875,0.0,368.8485412597656,1895.4371337890625,0.0,269.16131591796875,0.5689659118652344,1.0,0.0,3.0,1.0,0.0
17653620,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7345859408378601,0.1126726642251014,0.101820632815361,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.5546551942825317,0.050000000745058,0.0482090860605239,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.5546551942825317,0.050000000745058,0.0356070660054683,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.5546551942825317,0.050000000745058,0.0482090860605239,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.5546551942825317,0.050000000745058,0.2286831438541412,284.9903259277344,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.09356689453125,284.977294921875,1.0,0.1535352617502212,1.0,1.0,0.8157077431678772,1.0,-0.5550552606582642,0.2392446100711822,0.3158106505870819,0.1056893244385719,0.9351624846458436,0.9351624846458436,0.0,23.52053451538086,25.0,13216.8955078125,0.0,31.9232177734375,1.0,283.1499938964844,284.4473876953125,298.3840026855469,299.4425048828125,293.1499938964844,293.1499938964844,283.1499938964844,14910.8203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105355739593506,1.0,0.0,0.0,2.4451825618743896,2.44519305229187,3.989476340393594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.578125,0.0,454.6968078613281,1895.4371337890625,0.0,294.597412109375,0.6091510653495789,1.0,0.0,3.0,1.0,0.0
17653680,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7345859408378601,0.1126726642251014,0.101820632815361,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.5546551942825317,0.050000000745058,0.0482090860605239,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.5546551942825317,0.050000000745058,0.0356070660054683,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.5546551942825317,0.050000000745058,0.0482090860605239,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.5546551942825317,0.050000000745058,0.2286831438541412,284.9903259277344,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.09356689453125,284.977294921875,1.0,0.1535352617502212,1.0,1.0,0.8157077431678772,1.0,-0.5550552606582642,0.2392446100711822,0.3158106505870819,0.1056893244385719,0.9351624846458436,0.9351624846458436,0.0,23.52053451538086,25.0,13216.8955078125,0.0,31.9232177734375,1.0,283.1499938964844,284.4473876953125,298.3840026855469,299.4425048828125,293.1499938964844,293.1499938964844,283.1499938964844,14910.8203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105355739593506,1.0,0.0,0.0,2.4451825618743896,2.44519305229187,3.989476340393594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.578125,0.0,454.6968078613281,1895.4371337890625,0.0,294.597412109375,0.6091510653495789,1.0,0.0,3.0,1.0,0.0
17653740,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7364603281021118,0.1143266782164573,0.1031791120767593,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5535380840301514,0.050000000745058,0.0482169389724731,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5535380840301514,0.050000000745058,0.035612866282463,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5535380840301514,0.050000000745058,0.0482169389724731,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5535380840301514,0.050000000745058,0.2287203967571258,284.942626953125,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.935302734375,1.0,0.1541501134634018,1.0,1.0,0.812653660774231,1.0,-0.5567560195922852,0.240148514509201,0.3166074752807617,0.1063627302646637,0.9132490158081056,0.9132490158081056,0.0,23.73491096496582,25.0,13285.298828125,0.0,32.28380584716797,1.0,283.1499938964844,284.3894958496094,298.3667297363281,299.4279479980469,293.1499938964844,293.1499938964844,283.1499938964844,17130.640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145040214061737,1.0,0.0,0.0,2.567525625228882,2.567537307739258,4.398685575779382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.296875,0.0,530.0538940429688,1895.4371337890625,0.0,301.9587097167969,0.6399574279785156,1.0,0.0,3.0,1.0,0.0
17653800,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7364603281021118,0.1143266782164573,0.1031791120767593,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5535380840301514,0.050000000745058,0.0482169389724731,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5535380840301514,0.050000000745058,0.035612866282463,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5535380840301514,0.050000000745058,0.0482169389724731,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5535380840301514,0.050000000745058,0.2287203967571258,284.942626953125,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.935302734375,1.0,0.1541501134634018,1.0,1.0,0.812653660774231,1.0,-0.5567560195922852,0.240148514509201,0.3166074752807617,0.1063627302646637,0.9132490158081056,0.9132490158081056,0.0,23.73491096496582,25.0,13285.298828125,0.0,32.28380584716797,1.0,283.1499938964844,284.3894958496094,298.3667297363281,299.4279479980469,293.1499938964844,293.1499938964844,283.1499938964844,17130.640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145040214061737,1.0,0.0,0.0,2.567525625228882,2.567537307739258,4.398685575779382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.296875,0.0,530.0538940429688,1895.4371337890625,0.0,301.9587097167969,0.6399574279785156,1.0,0.0,3.0,1.0,0.0
17653860,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7393738627433777,0.116251602768898,0.1048714071512222,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.5527470111846924,0.050000000745058,0.0482225567102432,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.5527470111846924,0.050000000745058,0.0356170162558555,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.5527470111846924,0.050000000745058,0.0482225567102432,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.5527470111846924,0.050000000745058,0.2287470400333404,284.9170837402344,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.09112548828125,284.9139099121094,1.0,0.1546859890222549,1.0,1.0,0.8090474605560303,1.0,-0.5588372945785522,0.2412511110305786,0.3175861835479736,0.1071903780102729,0.8816812038421631,0.8816812038421631,0.0,23.89618682861328,25.0,13347.4970703125,0.0,32.631446838378906,1.0,283.1499938964844,284.3587341308594,298.3710632324219,299.4282531738281,293.1499938964844,293.1499938964844,283.1499938964844,19500.849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131624400615692,1.0,0.0,0.0,2.6411731243133545,2.641185998916626,4.654650922475412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.17138671875,0.0,584.4230346679688,1895.4371337890625,0.0,299.4548645019531,0.6538116931915283,1.0,0.0,3.0,1.0,0.0
17653920,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7393738627433777,0.116251602768898,0.1048714071512222,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.5527470111846924,0.050000000745058,0.0482225567102432,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.5527470111846924,0.050000000745058,0.0356170162558555,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.5527470111846924,0.050000000745058,0.0482225567102432,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.5527470111846924,0.050000000745058,0.2287470400333404,284.9170837402344,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.09112548828125,284.9139099121094,1.0,0.1546859890222549,1.0,1.0,0.8090474605560303,1.0,-0.5588372945785522,0.2412511110305786,0.3175861835479736,0.1071903780102729,0.8816812038421631,0.8816812038421631,0.0,23.89618682861328,25.0,13347.4970703125,0.0,32.631446838378906,1.0,283.1499938964844,284.3587341308594,298.3710632324219,299.4282531738281,293.1499938964844,293.1499938964844,283.1499938964844,19500.849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131624400615692,1.0,0.0,0.0,2.6411731243133545,2.641185998916626,4.654650922475412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.17138671875,0.0,584.4230346679688,1895.4371337890625,0.0,299.4548645019531,0.6538116931915283,1.0,0.0,3.0,1.0,0.0
17653980,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427616119384766,0.1183116361498832,0.1066960617899894,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521622896194458,0.050000000745058,0.0482267327606678,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521622896194458,0.050000000745058,0.0356201007962226,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521622896194458,0.050000000745058,0.0482267327606678,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521622896194458,0.050000000745058,0.2287668585777282,284.918212890625,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.0924377441406,284.9209899902344,1.0,0.1551606804132461,1.0,1.0,0.8054412603378296,1.0,-0.561064600944519,0.2424229085445404,0.3186416625976562,0.1080734282732009,0.8594858646392822,0.8594858646392822,0.0,24.022520065307617,25.0,13372.5830078125,0.0,32.96150207519531,1.0,283.1499938964844,284.3702392578125,298.3943176269531,299.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,20473.08984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105489552021026,1.0,0.0,0.0,2.6167945861816406,2.616807222366333,4.56912033541812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.8330078125,0.0,575.5261840820312,1895.4371337890625,0.0,294.6220397949219,0.6491835117340088,1.0,0.0,3.0,1.0,0.0
17654040,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427616119384766,0.1183116361498832,0.1066960617899894,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521622896194458,0.050000000745058,0.0482267327606678,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521622896194458,0.050000000745058,0.0356201007962226,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521622896194458,0.050000000745058,0.0482267327606678,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521622896194458,0.050000000745058,0.2287668585777282,284.918212890625,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.0924377441406,284.9209899902344,1.0,0.1551606804132461,1.0,1.0,0.8054412603378296,1.0,-0.561064600944519,0.2424229085445404,0.3186416625976562,0.1080734282732009,0.8594858646392822,0.8594858646392822,0.0,24.022520065307617,25.0,13372.5830078125,0.0,32.96150207519531,1.0,283.1499938964844,284.3702392578125,298.3943176269531,299.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,20473.08984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105489552021026,1.0,0.0,0.0,2.6167945861816406,2.616807222366333,4.56912033541812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.8330078125,0.0,575.5261840820312,1895.4371337890625,0.0,294.6220397949219,0.6491835117340088,1.0,0.0,3.0,1.0,0.0
17654100,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7446079850196838,0.1193879395723342,0.1076511591672897,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519347786903381,0.050000000745058,0.0482283644378185,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519347786903381,0.050000000745058,0.0356213077902793,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519347786903381,0.050000000745058,0.0482283644378185,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519347786903381,0.050000000745058,0.228774607181549,284.9266967773437,284.95001220703125,299.7083435058594,295.42156982421875,298.2237243652344,297.0935363769531,284.9312438964844,1.0,0.1553788036108017,1.0,1.0,0.8036381602287292,1.0,-0.5622254610061646,0.2430313974618911,0.3191940486431122,0.1085333824157714,0.856086015701294,0.856086015701294,0.0,24.07457733154297,25.0,13380.7353515625,0.0,33.121097564697266,1.0,283.1499938964844,284.38482666015625,298.4106750488281,299.4618530273437,293.1499938964844,293.1499938964844,283.1499938964844,20267.083984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094992578029632,1.0,0.0,0.0,2.5855584144592285,2.585570812225342,4.460690377072752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.251953125,0.0,556.6446533203125,1895.4371337890625,0.0,292.6972045898437,0.6445550322532654,1.0,0.0,3.0,1.0,0.0
17654160,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.746540904045105,0.1204893663525581,0.1086306273937225,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.5517433285713196,0.050000000745058,0.0482297427952289,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.5517433285713196,0.050000000745058,0.0356223210692405,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.5517433285713196,0.050000000745058,0.0482297427952289,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.5517433285713196,0.050000000745058,0.2287811338901519,284.93707275390625,284.95001220703125,299.7366638183594,295.437255859375,298.2372741699219,297.0948486328125,284.94146728515625,1.0,0.1555862724781036,1.0,1.0,0.8018739819526672,1.0,-0.5634132623672485,0.2436503916978836,0.3197628557682037,0.1090017110109329,0.8573958277702332,0.8573958277702332,0.0,24.120410919189453,25.0,13411.5712890625,0.0,33.27775573730469,1.0,283.1499938964844,284.3954772949219,298.4290466308594,299.48101806640625,293.1499938964844,293.1499938964844,283.1499938964844,20014.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088384211063385,1.0,0.0,0.0,2.5704615116119385,2.570473909378052,4.408751124174161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.064453125,0.0,546.8653564453125,1895.4371337890625,0.0,291.4901733398437,0.6379412412643433,1.0,0.0,3.0,1.0,0.0
17654220,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7506056427955627,0.1227477267384529,0.1106438413262367,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.5514458417892456,0.050000000745058,0.0482318811118602,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.5514458417892456,0.050000000745058,0.0356239043176174,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.5514458417892456,0.050000000745058,0.0482318811118602,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.5514458417892456,0.050000000745058,0.228791281580925,284.9588317871094,284.95001220703125,299.7933349609375,295.46929931640625,298.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559755206108093,1.0,1.0,0.7983456254005432,1.0,-0.5658485293388367,0.2449190616607666,0.32092946767807,0.1099656298756599,0.8712113499641418,0.8712113499641418,0.0,24.19725608825684,25.0,13465.80078125,0.0,33.58388137817383,1.0,283.1499938964844,284.41943359375,298.4669494628906,299.5217590332031,293.1499938964844,293.1499938964844,283.1499938964844,18777.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084041714668274,1.0,0.0,0.0,2.533041477203369,2.533053398132324,4.2813226741600374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.09130859375,0.0,519.90576171875,1895.4371337890625,0.0,290.698974609375,0.6305908560752869,1.0,0.0,3.0,1.0,0.0
17654280,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7506056427955627,0.1227477267384529,0.1106438413262367,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.5514458417892456,0.050000000745058,0.0482318811118602,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.5514458417892456,0.050000000745058,0.0356239043176174,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.5514458417892456,0.050000000745058,0.0482318811118602,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.5514458417892456,0.050000000745058,0.228791281580925,284.9588317871094,284.95001220703125,299.7933349609375,295.46929931640625,298.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559755206108093,1.0,1.0,0.7983456254005432,1.0,-0.5658485293388367,0.2449190616607666,0.32092946767807,0.1099656298756599,0.8712113499641418,0.8712113499641418,0.0,24.19725608825684,25.0,13465.80078125,0.0,33.58388137817383,1.0,283.1499938964844,284.41943359375,298.4669494628906,299.5217590332031,293.1499938964844,293.1499938964844,283.1499938964844,18777.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084041714668274,1.0,0.0,0.0,2.533041477203369,2.533053398132324,4.2813226741600374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.09130859375,0.0,519.90576171875,1895.4371337890625,0.0,290.698974609375,0.6305908560752869,1.0,0.0,3.0,1.0,0.0
17654340,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7548696398735046,0.1250532120466232,0.1127070859074592,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5512412190437317,0.050000000745058,0.0482333563268184,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5512412190437317,0.050000000745058,0.0356249921023845,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5512412190437317,0.050000000745058,0.0482333563268184,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5512412190437317,0.050000000745058,0.2287982702255249,284.9718322753906,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.1015930175781,284.9734802246094,1.0,0.1563356667757034,1.0,1.0,0.7948172688484192,1.0,-0.5683378577232361,0.2462190091609954,0.3221188485622406,0.1109600514173507,0.890995979309082,0.890995979309082,0.0,24.257810592651367,25.0,13548.060546875,0.0,33.881248474121094,1.0,283.1499938964844,284.4253234863281,298.5051574707031,299.5658874511719,293.1499938964844,293.1499938964844,283.1499938964844,17905.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409079372882843,1.0,0.0,0.0,2.538918972015381,2.538930654525757,4.301213891722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.5126953125,0.0,518.5401000976562,1895.4371337890625,0.0,291.9298400878906,0.6307511925697327,1.0,0.0,3.0,1.0,0.0
17654400,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7548696398735046,0.1250532120466232,0.1127070859074592,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5512412190437317,0.050000000745058,0.0482333563268184,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5512412190437317,0.050000000745058,0.0356249921023845,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5512412190437317,0.050000000745058,0.0482333563268184,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5512412190437317,0.050000000745058,0.2287982702255249,284.9718322753906,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.1015930175781,284.9734802246094,1.0,0.1563356667757034,1.0,1.0,0.7948172688484192,1.0,-0.5683378577232361,0.2462190091609954,0.3221188485622406,0.1109600514173507,0.890995979309082,0.890995979309082,0.0,24.257810592651367,25.0,13548.060546875,0.0,33.881248474121094,1.0,283.1499938964844,284.4253234863281,298.5051574707031,299.5658874511719,293.1499938964844,293.1499938964844,283.1499938964844,17905.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409079372882843,1.0,0.0,0.0,2.538918972015381,2.538930654525757,4.301213891722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.5126953125,0.0,518.5401000976562,1895.4371337890625,0.0,291.9298400878906,0.6307511925697327,1.0,0.0,3.0,1.0,0.0
17654460,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7597845196723938,0.127742514014244,0.1150053367018699,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.5511696934700012,0.050000000745058,0.048233862966299,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.5511696934700012,0.050000000745058,0.0356253646314144,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.5511696934700012,0.050000000745058,0.048233862966299,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.5511696934700012,0.050000000745058,0.2288006693124771,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085205078125,284.976806640625,1.0,0.1566765457391739,1.0,1.0,0.7913081645965576,1.0,-0.5711004137992859,0.2476356923580169,0.3234646916389465,0.112053595483303,0.9104722738265992,0.9104722738265992,0.0,24.29669189453125,25.0,13638.54296875,0.0,34.18574905395508,1.0,283.1499938964844,284.4223022460937,298.5402526855469,299.6078491210937,293.1499938964844,293.1499938964844,283.1499938964844,17406.134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105094075202942,1.0,0.0,0.0,2.5629146099090576,2.5629265308380127,4.382901011013018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.544921875,0.0,528.9736328125,1895.4371337890625,0.0,294.54931640625,0.638454020023346,1.0,0.0,3.0,1.0,0.0
17654520,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7597845196723938,0.127742514014244,0.1150053367018699,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.5511696934700012,0.050000000745058,0.048233862966299,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.5511696934700012,0.050000000745058,0.0356253646314144,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.5511696934700012,0.050000000745058,0.048233862966299,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.5511696934700012,0.050000000745058,0.2288006693124771,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085205078125,284.976806640625,1.0,0.1566765457391739,1.0,1.0,0.7913081645965576,1.0,-0.5711004137992859,0.2476356923580169,0.3234646916389465,0.112053595483303,0.9104722738265992,0.9104722738265992,0.0,24.29669189453125,25.0,13638.54296875,0.0,34.18574905395508,1.0,283.1499938964844,284.4223022460937,298.5402526855469,299.6078491210937,293.1499938964844,293.1499938964844,283.1499938964844,17406.134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105094075202942,1.0,0.0,0.0,2.5629146099090576,2.5629265308380127,4.382901011013018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.544921875,0.0,528.9736328125,1895.4371337890625,0.0,294.54931640625,0.638454020023346,1.0,0.0,3.0,1.0,0.0
17654580,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7653371095657349,0.1306459009647369,0.1175173074007034,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512573719024658,0.050000000745058,0.0482332110404968,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512573719024658,0.050000000745058,0.0356248877942562,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512573719024658,0.050000000745058,0.0482332110404968,296.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512573719024658,0.050000000745058,0.2287975996732711,284.972412109375,284.95001220703125,299.9480895996094,295.558349609375,298.347900390625,297.1197204589844,284.97100830078125,1.0,0.1569854021072387,1.0,1.0,0.7880798578262329,1.0,-0.5741091966629028,0.2491326034069061,0.3249766230583191,0.1132237315177917,0.9229973554611206,0.9229973554611206,0.0,24.30893516540528,25.0,13750.0927734375,0.0,34.49008560180664,1.0,283.1499938964844,284.4051513671875,298.5687255859375,299.6447448730469,293.1499938964844,293.1499938964844,283.1499938964844,17666.048828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125301241874695,1.0,0.0,0.0,2.620715856552124,2.6207282543182373,4.582824715271272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.765625,0.0,562.7075805664062,1895.4371337890625,0.0,298.2801513671875,0.6492079496383667,1.0,0.0,3.0,1.0,0.0
17654640,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7658545970916748,0.1309119611978531,0.1177493184804916,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.5512698292732239,0.050000000745058,0.0482331216335296,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.5512698292732239,0.050000000745058,0.0356248170137405,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.5512698292732239,0.050000000745058,0.0482331216335296,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.5512698292732239,0.050000000745058,0.2287971675395965,284.9718933105469,284.95001220703125,299.95172119140625,295.56036376953125,298.3502502441406,297.120849609375,284.9705505371094,1.0,0.1570122838020324,1.0,1.0,0.7877991199493408,1.0,-0.5743867754936218,0.2492693662643432,0.3251174092292785,0.1133315861225128,0.9238283634185792,0.9238283634185792,0.0,24.30927848815918,25.0,13758.388671875,0.0,34.51749038696289,1.0,283.1499938964844,284.4040222167969,298.5709228515625,299.6475830078125,293.1499938964844,293.1499938964844,283.1499938964844,17684.923828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127177298069,1.0,0.0,0.0,2.6245391368865967,2.62455153465271,4.596205940288201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.48291015625,0.0,564.9979858398438,1895.4371337890625,0.0,298.6283569335937,0.653087317943573,1.0,0.0,3.0,1.0,0.0
17654700,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7692137360572815,0.1326266825199127,0.11924909055233,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.551364541053772,0.050000000745058,0.0482324250042438,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.551364541053772,0.050000000745058,0.0356243066489696,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.551364541053772,0.050000000745058,0.0482324250042438,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.551364541053772,0.050000000745058,0.2287938594818115,284.9673767089844,284.95001220703125,299.97369384765625,295.5723571777344,298.3647766113281,297.1284484863281,284.9649963378906,1.0,0.1571808159351349,1.0,1.0,0.7860445976257324,1.0,-0.5761803984642029,0.2501488029956817,0.3260315954685211,0.1140280365943908,0.9272818565368652,0.9272818565368652,0.0,24.3089542388916,25.0,13829.7138671875,0.0,34.69244384765625,1.0,283.1499938964844,284.3904724121094,298.5842590332031,299.6660461425781,293.1499938964844,293.1499938964844,283.1499938964844,18124.923828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139924943447113,1.0,0.0,0.0,2.6683666706085205,2.668379306793213,4.750992559365841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.396484375,0.0,592.9271850585938,1895.4371337890625,0.0,301.0021667480469,0.6609492897987366,1.0,0.0,3.0,1.0,0.0
17654760,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.7727577090263367,0.1344211399555206,0.1208238378167152,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514833331108093,0.050000000745058,0.0482315570116043,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514833331108093,0.050000000745058,0.035623662173748,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514833331108093,0.050000000745058,0.0482315570116043,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514833331108093,0.050000000745058,0.228789746761322,284.9623413085937,284.95001220703125,299.994384765625,295.5833740234375,298.3791198730469,297.1368408203125,284.9605407714844,1.0,0.1573508083820343,1.0,1.0,0.7843117117881775,1.0,-0.5780626535415649,0.2510630488395691,0.3269996047019958,0.1147590428590774,0.9286473393440248,0.9286473393440248,0.0,24.30519676208496,25.0,13882.9482421875,0.0,34.87334442138672,1.0,283.1499938964844,284.381591796875,298.595703125,299.6815490722656,293.1499938964844,293.1499938964844,283.1499938964844,18446.490234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152559340000152,1.0,0.0,0.0,2.6967594623565674,2.696772336959839,4.8526368345847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.45263671875,0.0,611.6906127929688,1895.4371337890625,0.0,303.3690490722656,0.6706897616386414,1.0,0.0,3.0,1.0,0.0
17654820,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803016304969788,0.1382198184728622,0.1241672337055206,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517778992652893,0.050000000745058,0.0482294112443923,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517778992652893,0.050000000745058,0.0356220789253711,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517778992652893,0.050000000745058,0.0482294112443923,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517778992652893,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.15557861328125,284.9507751464844,1.0,0.1576971709728241,1.0,1.0,0.7808458805084229,1.0,-0.5820555090904236,0.2529862225055694,0.3290693163871765,0.1163197010755539,0.92655611038208,0.92655611038208,0.0,24.289926528930664,25.0,14009.2509765625,0.0,35.252132415771484,1.0,283.1499938964844,284.36004638671875,298.6152038574219,299.7098693847656,293.1499938964844,293.1499938964844,283.1499938964844,19504.21484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177953600883484,1.0,0.0,0.0,2.769386053085327,2.769399642944336,5.11752944021282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.5615234375,0.0,662.7423706054688,1895.4371337890625,0.0,308.169921875,0.688705325126648,1.0,0.0,3.0,1.0,0.0
17654880,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803016304969788,0.1382198184728622,0.1241672337055206,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517778992652893,0.050000000745058,0.0482294112443923,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517778992652893,0.050000000745058,0.0356220789253711,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517778992652893,0.050000000745058,0.0482294112443923,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517778992652893,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.15557861328125,284.9507751464844,1.0,0.1576971709728241,1.0,1.0,0.7808458805084229,1.0,-0.5820555090904236,0.2529862225055694,0.3290693163871765,0.1163197010755539,0.92655611038208,0.92655611038208,0.0,24.289926528930664,25.0,14009.2509765625,0.0,35.252132415771484,1.0,283.1499938964844,284.36004638671875,298.6152038574219,299.7098693847656,293.1499938964844,293.1499938964844,283.1499938964844,19504.21484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177953600883484,1.0,0.0,0.0,2.769386053085327,2.769399642944336,5.11752944021282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.5615234375,0.0,662.7423706054688,1895.4371337890625,0.0,308.169921875,0.688705325126648,1.0,0.0,3.0,1.0,0.0
17654940,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883726954460144,0.1422825306653976,0.127752736210823,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521367192268372,0.050000000745058,0.0482268072664737,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521367192268372,0.050000000745058,0.0356201529502868,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521367192268372,0.050000000745058,0.0482268072664737,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521367192268372,0.050000000745058,0.2287672013044357,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763610839844,284.9433288574219,1.0,0.1580552458763122,1.0,1.0,0.7773800492286682,1.0,-0.5863351225852966,0.2550273239612579,0.3313077986240387,0.1180136427283287,0.91976797580719,0.91976797580719,0.0,24.266510009765625,25.0,14136.603515625,0.0,35.65435028076172,1.0,283.1499938964844,284.3419189453125,298.6305847167969,299.73370361328125,293.1499938964844,293.1499938964844,283.1499938964844,20728.68359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202179908752441,1.0,0.0,0.0,2.836329936981201,2.836344242095948,5.367929816202377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.05517578125,0.0,713.5452270507812,1895.4371337890625,0.0,312.8057861328125,0.7055914402008057,1.0,0.0,3.0,1.0,0.0
17655000,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883726954460144,0.1422825306653976,0.127752736210823,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521367192268372,0.050000000745058,0.0482268072664737,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521367192268372,0.050000000745058,0.0356201529502868,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521367192268372,0.050000000745058,0.0482268072664737,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521367192268372,0.050000000745058,0.2287672013044357,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763610839844,284.9433288574219,1.0,0.1580552458763122,1.0,1.0,0.7773800492286682,1.0,-0.5863351225852966,0.2550273239612579,0.3313077986240387,0.1180136427283287,0.91976797580719,0.91976797580719,0.0,24.266510009765625,25.0,14136.603515625,0.0,35.65435028076172,1.0,283.1499938964844,284.3419189453125,298.6305847167969,299.73370361328125,293.1499938964844,293.1499938964844,283.1499938964844,20728.68359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202179908752441,1.0,0.0,0.0,2.836329936981201,2.836344242095948,5.367929816202377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.05517578125,0.0,713.5452270507812,1895.4371337890625,0.0,312.8057861328125,0.7055914402008057,1.0,0.0,3.0,1.0,0.0
