time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968680262565613,0.1465902924537658,0.1315616816282272,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525478720664978,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525478720664978,0.050000000745058,0.0356179624795913,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525478720664978,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525478720664978,0.050000000745058,0.2287531197071075,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584278643131256,1.0,1.0,0.7739564180374146,1.0,-0.5908795595169067,0.2571722567081451,0.3337073028087616,0.1198368221521377,0.910649597644806,0.910649597644806,0.0,24.23714256286621,25.0,14265.00390625,0.0,36.08055877685547,1.0,283.1499938964844,284.3280029296875,298.6428527832031,299.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,22021.11328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225461184978485,1.0,0.0,0.0,2.895190954208374,2.8952059745788574,5.593037712969817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.1396484375,0.0,761.4085693359375,1895.4371337890625,0.0,317.313720703125,0.7206937074661255,1.0,0.0,3.0,1.0,0.0
17655120,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968680262565613,0.1465902924537658,0.1315616816282272,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525478720664978,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525478720664978,0.050000000745058,0.0356179624795913,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525478720664978,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525478720664978,0.050000000745058,0.2287531197071075,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584278643131256,1.0,1.0,0.7739564180374146,1.0,-0.5908795595169067,0.2571722567081451,0.3337073028087616,0.1198368221521377,0.910649597644806,0.910649597644806,0.0,24.23714256286621,25.0,14265.00390625,0.0,36.08055877685547,1.0,283.1499938964844,284.3280029296875,298.6428527832031,299.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,22021.11328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225461184978485,1.0,0.0,0.0,2.895190954208374,2.8952059745788574,5.593037712969817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.1396484375,0.0,761.4085693359375,1895.4371337890625,0.0,317.313720703125,0.7206937074661255,1.0,0.0,3.0,1.0,0.0
17655180,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8056893348693848,0.1511281728744506,0.1355798691511154,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530031323432922,0.050000000745058,0.0482205636799335,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530031323432922,0.050000000745058,0.0356155447661876,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530031323432922,0.050000000745058,0.0482205636799335,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530031323432922,0.050000000745058,0.2287375926971435,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.2226867675781,284.9373474121094,1.0,0.1588170826435089,1.0,1.0,0.7705328464508057,1.0,-0.5956724286079407,0.2594166398048401,0.3362557888031006,0.1217954978346824,0.9011958241462708,0.9011958241462708,0.0,24.203418731689453,25.0,14395.3583984375,0.0,36.53128433227539,1.0,283.1499938964844,284.31793212890625,298.6524658203125,299.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,23306.205078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248446226119995,1.0,0.0,0.0,2.94628643989563,2.9463019371032715,5.79219602059311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.97705078125,0.0,805.4628295898438,1895.4371337890625,0.0,321.81671142578125,0.7340084314346313,1.0,0.0,3.0,1.0,0.0
17655240,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8056893348693848,0.1511281728744506,0.1355798691511154,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530031323432922,0.050000000745058,0.0482205636799335,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530031323432922,0.050000000745058,0.0356155447661876,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530031323432922,0.050000000745058,0.0482205636799335,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530031323432922,0.050000000745058,0.2287375926971435,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.2226867675781,284.9373474121094,1.0,0.1588170826435089,1.0,1.0,0.7705328464508057,1.0,-0.5956724286079407,0.2594166398048401,0.3362557888031006,0.1217954978346824,0.9011958241462708,0.9011958241462708,0.0,24.203418731689453,25.0,14395.3583984375,0.0,36.53128433227539,1.0,283.1499938964844,284.31793212890625,298.6524658203125,299.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,23306.205078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248446226119995,1.0,0.0,0.0,2.94628643989563,2.9463019371032715,5.79219602059311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.97705078125,0.0,805.4628295898438,1895.4371337890625,0.0,321.81671142578125,0.7340084314346313,1.0,0.0,3.0,1.0,0.0
17655300,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8101083636283875,0.1534789800643921,0.137663260102272,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532453060150146,0.050000000745058,0.0482188276946544,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532453060150146,0.050000000745058,0.035614263266325,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532453060150146,0.050000000745058,0.0482188276946544,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532453060150146,0.050000000745058,0.2287293672561645,284.93701171875,284.95001220703125,300.12908935546875,295.6449279785156,298.498046875,297.2350769042969,284.9368591308594,1.0,0.1590183675289154,1.0,1.0,0.7688210010528564,1.0,-0.5981571674346924,0.2605736851692199,0.3375834822654724,0.1228267550468444,0.896803617477417,0.896803617477417,0.0,24.1853141784668,25.0,14469.623046875,0.0,36.76593017578125,1.0,283.1499938964844,284.3119201660156,298.65655517578125,299.7806396484375,293.1499938964844,293.1499938964844,283.1499938964844,24052.349609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426017701625824,1.0,0.0,0.0,2.97754979133606,2.97756576538086,5.915771339459752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.51806640625,0.0,832.895751953125,1895.4371337890625,0.0,324.1353759765625,0.7392886281013489,1.0,0.0,3.0,1.0,0.0
17655360,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8144587278366089,0.1558859944343567,0.1397976279258728,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534967184066772,0.050000000745058,0.0482170321047306,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534967184066772,0.050000000745058,0.0356129370629787,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534967184066772,0.050000000745058,0.0482170321047306,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534967184066772,0.050000000745058,0.2287208437919616,284.9375305175781,284.95001220703125,300.1390991210937,295.6481628417969,298.5099792480469,297.24774169921875,284.9380798339844,1.0,0.1592246443033218,1.0,1.0,0.7671335339546204,1.0,-0.6007025837898254,0.2617519795894623,0.3389506340026855,0.1238920837640762,0.8928869366645813,0.8928869366645813,0.0,24.16653060913086,25.0,14528.9638671875,0.0,37.00720977783203,1.0,283.1499938964844,284.3107604980469,298.6596984863281,299.7875366210937,293.1499938964844,293.1499938964844,283.1499938964844,24525.919921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271650612354278,1.0,0.0,0.0,2.9916365146636963,2.991652727127075,5.971879204480501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.69287109375,0.0,846.2784423828125,1895.4371337890625,0.0,326.4168701171875,0.7399366497993469,1.0,0.0,3.0,1.0,0.0
17655420,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8230917453765869,0.1608660221099853,0.1442114412784576,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540271401405334,0.050000000745058,0.0482132621109485,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540271401405334,0.050000000745058,0.0356101505458354,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540271401405334,0.050000000745058,0.0482132621109485,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540271401405334,0.050000000745058,0.2287029474973678,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.2739562988281,284.9505310058594,1.0,0.1596515625715255,1.0,1.0,0.7637585997581482,1.0,-0.6059658527374268,0.2641725540161133,0.3417932987213135,0.1261368095874786,0.89482581615448,0.89482581615448,0.0,24.12702751159668,25.0,14641.5224609375,0.0,37.50910949707031,1.0,283.1499938964844,284.322265625,298.6632385253906,299.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,24386.384765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292027056217193,1.0,0.0,0.0,2.9837071895599365,2.9837231636047363,5.940263463344309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.515625,0.0,839.507568359375,1895.4371337890625,0.0,330.50250244140625,0.737619936466217,1.0,0.0,3.0,1.0,0.0
17655480,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8230917453765869,0.1608660221099853,0.1442114412784576,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540271401405334,0.050000000745058,0.0482132621109485,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540271401405334,0.050000000745058,0.0356101505458354,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540271401405334,0.050000000745058,0.0482132621109485,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540271401405334,0.050000000745058,0.2287029474973678,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.2739562988281,284.9505310058594,1.0,0.1596515625715255,1.0,1.0,0.7637585997581482,1.0,-0.6059658527374268,0.2641725540161133,0.3417932987213135,0.1261368095874786,0.89482581615448,0.89482581615448,0.0,24.12702751159668,25.0,14641.5224609375,0.0,37.50910949707031,1.0,283.1499938964844,284.322265625,298.6632385253906,299.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,24386.384765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292027056217193,1.0,0.0,0.0,2.9837071895599365,2.9837231636047363,5.940263463344309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.515625,0.0,839.507568359375,1895.4371337890625,0.0,330.50250244140625,0.737619936466217,1.0,0.0,3.0,1.0,0.0
17655540,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318462371826172,0.1660654693841934,0.1488229632377624,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545975565910339,0.050000000745058,0.0482092276215553,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545975565910339,0.050000000745058,0.0356071703135967,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545975565910339,0.050000000745058,0.0482092276215553,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545975565910339,0.050000000745058,0.2286838293075561,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556030273437,297.3013610839844,284.9668273925781,1.0,0.1600986719131469,1.0,1.0,0.760383665561676,1.0,-0.6114638447761536,0.2666681110858917,0.3447957038879394,0.128570020198822,0.9097225666046144,0.9097225666046144,0.0,24.085084915161133,25.0,14765.4453125,0.0,38.03804016113281,1.0,283.1499938964844,284.3367614746094,298.66558837890625,299.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,23447.57421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311992526054382,1.0,0.0,0.0,2.9722490310668945,2.9722647666931152,5.894726768929104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.16650390625,0.0,825.2919311523438,1895.4371337890625,0.0,334.5486145019531,0.7396544218063354,1.0,0.0,3.0,1.0,0.0
17655600,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318462371826172,0.1660654693841934,0.1488229632377624,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545975565910339,0.050000000745058,0.0482092276215553,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545975565910339,0.050000000745058,0.0356071703135967,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545975565910339,0.050000000745058,0.0482092276215553,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545975565910339,0.050000000745058,0.2286838293075561,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556030273437,297.3013610839844,284.9668273925781,1.0,0.1600986719131469,1.0,1.0,0.760383665561676,1.0,-0.6114638447761536,0.2666681110858917,0.3447957038879394,0.128570020198822,0.9097225666046144,0.9097225666046144,0.0,24.085084915161133,25.0,14765.4453125,0.0,38.03804016113281,1.0,283.1499938964844,284.3367614746094,298.66558837890625,299.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,23447.57421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311992526054382,1.0,0.0,0.0,2.9722490310668945,2.9722647666931152,5.894726768929104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.16650390625,0.0,825.2919311523438,1895.4371337890625,0.0,334.5486145019531,0.7396544218063354,1.0,0.0,3.0,1.0,0.0
17655660,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8368582725524902,0.1690629422664642,0.1514867842197418,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549336671829224,0.050000000745058,0.0482068620622158,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549336671829224,0.050000000745058,0.0356054231524467,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549336671829224,0.050000000745058,0.0482068620622158,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549336671829224,0.050000000745058,0.2286726087331771,284.9686889648437,284.95001220703125,300.17822265625,295.656005859375,298.5677795410156,297.31719970703125,284.9695739746094,1.0,0.1603583544492721,1.0,1.0,0.7585187554359436,1.0,-0.6146396398544312,0.2680857181549072,0.3465539216995239,0.1300300061702728,0.9193952679634094,0.9193952679634094,0.0,24.06098175048828,25.0,14862.751953125,0.0,38.34618377685547,1.0,283.1499938964844,284.3326416015625,298.6676025390625,299.81549072265625,293.1499938964844,293.1499938964844,283.1499938964844,23435.201171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325743913650512,1.0,0.0,0.0,3.0046544075012207,3.0046706199646,6.023964260748471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.0068359375,0.0,849.338623046875,1895.4371337890625,0.0,337.3605651855469,0.7443910837173462,1.0,0.0,3.0,1.0,0.0
17655720,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8408645987510681,0.1714598685503006,0.1536188423633575,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552050471305847,0.050000000745058,0.0482049584388732,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552050471305847,0.050000000745058,0.0356040187180042,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552050471305847,0.050000000745058,0.0482049584388732,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552050471305847,0.050000000745058,0.2286635786294937,284.9701538085937,284.95001220703125,300.18316650390625,295.6560974121094,298.5771789550781,297.3298645019531,284.97076416015625,1.0,0.1605675816535949,1.0,1.0,0.7570515871047974,1.0,-0.617181658744812,0.2692069709300995,0.3479746580123901,0.1312355697154998,0.926186203956604,0.926186203956604,0.0,24.042064666748047,25.0,14927.4833984375,0.0,38.594539642333984,1.0,283.1499938964844,284.33038330078125,298.6685485839844,299.8206481933594,293.1499938964844,293.1499938964844,283.1499938964844,23382.3671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337393641471863,1.0,0.0,0.0,3.0233354568481445,3.0233516693115234,6.099103302403819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.41064453125,0.0,863.14013671875,1895.4371337890625,0.0,339.759033203125,0.7515143752098083,1.0,0.0,3.0,1.0,0.0
17655780,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501685261726379,0.1770123094320297,0.1585596054792404,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558432936668396,0.050000000745058,0.0482005029916763,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558432936668396,0.050000000745058,0.0356007255613803,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558432936668396,0.050000000745058,0.0482005029916763,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558432936668396,0.050000000745058,0.2286424338817596,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.5978698730469,297.359130859375,284.9680480957031,1.0,0.1610569804906845,1.0,1.0,0.7537195682525635,1.0,-0.6230708956718445,0.2717573642730713,0.3513135015964508,0.134167343378067,0.9380940198898317,0.9380940198898317,0.0,23.999483108520508,25.0,15092.5517578125,0.0,39.1758918762207,1.0,283.1499938964844,284.3163452148437,298.6693115234375,299.83209228515625,293.1499938964844,293.1499938964844,283.1499938964844,23888.544921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366373717784881,1.0,0.0,0.0,3.0944836139678955,3.094500541687012,6.389541340467986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.16015625,0.0,921.6702270507812,1895.4371337890625,0.0,345.7918701171875,0.7684689164161682,1.0,0.0,3.0,1.0,0.0
17655840,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501685261726379,0.1770123094320297,0.1585596054792404,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558432936668396,0.050000000745058,0.0482005029916763,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558432936668396,0.050000000745058,0.0356007255613803,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558432936668396,0.050000000745058,0.0482005029916763,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558432936668396,0.050000000745058,0.2286424338817596,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.5978698730469,297.359130859375,284.9680480957031,1.0,0.1610569804906845,1.0,1.0,0.7537195682525635,1.0,-0.6230708956718445,0.2717573642730713,0.3513135015964508,0.134167343378067,0.9380940198898317,0.9380940198898317,0.0,23.999483108520508,25.0,15092.5517578125,0.0,39.1758918762207,1.0,283.1499938964844,284.3163452148437,298.6693115234375,299.83209228515625,293.1499938964844,293.1499938964844,283.1499938964844,23888.544921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366373717784881,1.0,0.0,0.0,3.0944836139678955,3.094500541687012,6.389541340467986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.16015625,0.0,921.6702270507812,1895.4371337890625,0.0,345.7918701171875,0.7684689164161682,1.0,0.0,3.0,1.0,0.0
17655900,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8549341559410095,0.179843932390213,0.1610791236162185,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561752915382385,0.050000000745058,0.0481981970369815,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561752915382385,0.050000000745058,0.0355990231037139,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561752915382385,0.050000000745058,0.0481981970369815,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561752915382385,0.050000000745058,0.2286314815282821,284.9662475585937,284.95001220703125,300.19677734375,295.6540832519531,298.6079406738281,297.3740234375,284.9648742675781,1.0,0.1613087505102157,1.0,1.0,0.7520535588264465,1.0,-0.6260737180709839,0.2730297446250915,0.3530439734458923,0.1357442438602447,0.942475438117981,0.942475438117981,0.0,23.97832298278809,25.0,15183.017578125,0.0,39.47540283203125,1.0,283.1499938964844,284.3057861328125,298.6689147949219,299.8374938964844,293.1499938964844,293.1499938964844,283.1499938964844,24404.666015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438152402639389,1.0,0.0,0.0,3.142174482345581,3.1421916484832764,6.588004453078611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.91552734375,0.0,963.4886474609376,1895.4371337890625,0.0,348.98406982421875,0.7771917581558228,1.0,0.0,3.0,1.0,0.0
17655960,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8597962856292725,0.1827243715524673,0.1636414229869842,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565173029899597,0.050000000745058,0.0481958277523517,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565173029899597,0.050000000745058,0.0355972722172737,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565173029899597,0.050000000745058,0.0481958277523517,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565173029899597,0.050000000745058,0.2286202609539032,284.96368408203125,284.95001220703125,300.2003479003906,295.6527404785156,298.6177978515625,297.3891906738281,284.9629821777344,1.0,0.1615665405988693,1.0,1.0,0.7504101991653442,1.0,-0.6291279196739197,0.2743000984191894,0.3548278212547302,0.1374033093452453,0.9455642700195312,0.9455642700195312,0.0,23.95727157592773,25.0,15259.0791015625,0.0,39.78224182128906,1.0,283.1499938964844,284.29986572265625,298.6674194335937,299.8407592773437,293.1499938964844,293.1499938964844,283.1499938964844,24747.953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396121799945831,1.0,0.0,0.0,3.1736302375793457,3.173647880554199,6.720567853335524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.4326171875,0.0,991.7540283203124,1895.4371337890625,0.0,352.0852966308594,0.7875658869743347,1.0,0.0,3.0,1.0,0.0
17656020,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.869777500629425,0.1886157542467117,0.1688787341117859,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572338104248047,0.050000000745058,0.0481908917427063,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572338104248047,0.050000000745058,0.0355936288833618,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572338104248047,0.050000000745058,0.0481908917427063,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572338104248047,0.050000000745058,0.2285968363285064,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620969176292419,1.0,1.0,0.7471235394477844,1.0,-0.6353687644004822,0.2768376171588897,0.3585311472415924,0.1409622728824615,0.9495023488998412,0.9495023488998412,0.0,23.914854049682617,25.0,15426.9052734375,0.0,40.41547775268555,1.0,283.1499938964844,284.2839660644531,298.6636047363281,299.84716796875,293.1499938964844,293.1499938964844,283.1499938964844,25801.03125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425019919872284,1.0,0.0,0.0,3.253224372863769,3.2532429695129395,7.061896099003206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.4140625,0.0,1066.9010009765625,1895.4371337890625,0.0,358.2994689941406,0.8069319128990173,1.0,0.0,3.0,1.0,0.0
17656080,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.869777500629425,0.1886157542467117,0.1688787341117859,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572338104248047,0.050000000745058,0.0481908917427063,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572338104248047,0.050000000745058,0.0355936288833618,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572338104248047,0.050000000745058,0.0481908917427063,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572338104248047,0.050000000745058,0.2285968363285064,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620969176292419,1.0,1.0,0.7471235394477844,1.0,-0.6353687644004822,0.2768376171588897,0.3585311472415924,0.1409622728824615,0.9495023488998412,0.9495023488998412,0.0,23.914854049682617,25.0,15426.9052734375,0.0,40.41547775268555,1.0,283.1499938964844,284.2839660644531,298.6636047363281,299.84716796875,293.1499938964844,293.1499938964844,283.1499938964844,25801.03125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425019919872284,1.0,0.0,0.0,3.253224372863769,3.2532429695129395,7.061896099003206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.4140625,0.0,1066.9010009765625,1895.4371337890625,0.0,358.2994689941406,0.8069319128990173,1.0,0.0,3.0,1.0,0.0
17656140,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.877047598361969,0.1928964704275131,0.1726819425821304,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577705502510071,0.050000000745058,0.048187218606472,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577705502510071,0.050000000745058,0.0355909131467342,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577705502510071,0.050000000745058,0.048187218606472,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577705502510071,0.050000000745058,0.2285794168710708,284.9555969238281,284.95001220703125,300.2096252441406,295.6462097167969,298.6507873535156,297.4431457519531,284.954833984375,1.0,0.162484273314476,1.0,1.0,0.7448024749755859,1.0,-0.6399003267288208,0.2786349356174469,0.3612653911113739,0.1436777561903,0.9507039189338684,0.9507039189338684,0.0,23.884191513061523,25.0,15550.8740234375,0.0,40.88009262084961,1.0,283.1499938964844,284.2724304199219,298.6603698730469,299.851318359375,293.1499938964844,293.1499938964844,283.1499938964844,26690.78515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444958865642547,1.0,0.0,0.0,3.31327748298645,3.3132965564727783,7.325021442738944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.36181640625,0.0,1126.595947265625,1895.4371337890625,0.0,362.6465148925781,0.8187320828437805,1.0,0.0,3.0,1.0,0.0
17656200,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8801252841949463,0.1947074681520462,0.1742919981479644,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580013394355774,0.050000000745058,0.0481856428086757,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580013394355774,0.050000000745058,0.0355897508561611,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580013394355774,0.050000000745058,0.0481856428086757,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580013394355774,0.050000000745058,0.2285719513893127,284.9548645019531,284.95001220703125,300.2108764648437,295.6448669433594,298.65643310546875,297.4527893066406,284.9545593261719,1.0,0.1626489013433456,1.0,1.0,0.7438368201255798,1.0,-0.641818642616272,0.2793864607810974,0.3624321818351745,0.1448550671339035,0.9512000679969788,0.9512000679969788,0.0,23.87128639221192,25.0,15597.0654296875,0.0,41.07805633544922,1.0,283.1499938964844,284.2699584960937,298.65875244140625,299.8523864746094,293.1499938964844,293.1499938964844,283.1499938964844,26939.044921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452897012233734,1.0,0.0,0.0,3.329899787902832,3.32991909980774,7.3987030191347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.36572265625,0.0,1143.4991455078125,1895.4371337890625,0.0,364.390869140625,0.8256937265396118,1.0,0.0,3.0,1.0,0.0
17656260,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.889811635017395,0.2004127502441406,0.1793721318244934,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587401390075684,0.050000000745058,0.0481806322932243,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587401390075684,0.050000000745058,0.0355860516428947,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587401390075684,0.050000000745058,0.0481806322932243,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587401390075684,0.050000000745058,0.2285481691360473,284.9523620605469,284.95001220703125,300.2142028808594,295.6402893066406,298.67388916015625,297.4833374023437,284.9521789550781,1.0,0.1631716340780258,1.0,1.0,0.7408756017684937,1.0,-0.6478704810142517,0.2817221581935882,0.3661483228206634,0.1486653238534927,0.951615571975708,0.951615571975708,0.0,23.83130073547364,25.0,15755.8818359375,0.0,41.708133697509766,1.0,283.1499938964844,284.25830078125,298.65399169921875,299.85693359375,293.1499938964844,293.1499938964844,283.1499938964844,28041.02734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478014409542084,1.0,0.0,0.0,3.3990478515625,3.399068117141724,7.709173814873793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.80029296875,0.0,1216.0277099609375,1895.4371337890625,0.0,369.962646484375,0.8397009372711182,1.0,0.0,3.0,1.0,0.0
17656320,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8907368779182434,0.2009593397378921,0.1798592954874038,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588114261627197,0.050000000745058,0.0481801480054855,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588114261627197,0.050000000745058,0.035585694015026,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588114261627197,0.050000000745058,0.0481801480054855,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588114261627197,0.050000000745058,0.2285458892583847,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,298.675537109375,297.4862670898437,284.95233154296875,1.0,0.1632221937179565,1.0,1.0,0.7405952215194702,1.0,-0.648451030254364,0.281944066286087,0.366506963968277,0.1490382552146911,0.9517523646354676,0.9517523646354676,0.0,23.82759094238281,25.0,15769.833984375,0.0,41.769081115722656,1.0,283.1499938964844,284.2578125,298.65350341796875,299.8572082519531,293.1499938964844,293.1499938964844,283.1499938964844,28108.037109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44802987575531,1.0,0.0,0.0,3.403374671936035,3.403394937515259,7.728813784524391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.4130859375,0.0,1220.646728515625,1895.4371337890625,0.0,370.4734191894531,0.8437339663505554,1.0,0.0,3.0,1.0,0.0
17656380,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014389514923096,0.2073162049055099,0.1855316013097763,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596452355384827,0.050000000745058,0.048174537718296,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596452355384827,0.050000000745058,0.0355815514922142,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596452355384827,0.050000000745058,0.048174537718296,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596452355384827,0.050000000745058,0.2285192757844925,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638153940439224,1.0,1.0,0.7373536229133606,1.0,-0.6552079319953918,0.2845135629177093,0.3706943690776825,0.1534539759159088,0.9518911242485046,0.9518911242485046,0.0,23.785844802856445,25.0,15945.0234375,0.0,42.48515701293945,1.0,283.1499938964844,284.2471618652344,298.6480407714844,299.8619689941406,293.1499938964844,293.1499938964844,283.1499938964844,29282.037109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507618844509125,1.0,0.0,0.0,3.4742543697357178,3.474275588989258,8.054091154008347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.58984375,0.0,1298.4471435546875,1895.4371337890625,0.0,376.6340942382813,0.861165463924408,1.0,0.0,3.0,1.0,0.0
17656440,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014389514923096,0.2073162049055099,0.1855316013097763,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596452355384827,0.050000000745058,0.048174537718296,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596452355384827,0.050000000745058,0.0355815514922142,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596452355384827,0.050000000745058,0.048174537718296,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596452355384827,0.050000000745058,0.2285192757844925,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638153940439224,1.0,1.0,0.7373536229133606,1.0,-0.6552079319953918,0.2845135629177093,0.3706943690776825,0.1534539759159088,0.9518911242485046,0.9518911242485046,0.0,23.785844802856445,25.0,15945.0234375,0.0,42.48515701293945,1.0,283.1499938964844,284.2471618652344,298.6480407714844,299.8619689941406,293.1499938964844,293.1499938964844,283.1499938964844,29282.037109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507618844509125,1.0,0.0,0.0,3.4742543697357178,3.474275588989258,8.054091154008347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.58984375,0.0,1298.4471435546875,1895.4371337890625,0.0,376.6340942382813,0.861165463924408,1.0,0.0,3.0,1.0,0.0
17656500,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.906880795955658,0.2105223089456558,0.1883956044912338,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600659847259521,0.050000000745058,0.0481717251241207,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600659847259521,0.050000000745058,0.0355794727802276,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600659847259521,0.050000000745058,0.0481717251241207,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600659847259521,0.050000000745058,0.2285059243440628,284.95074462890625,284.95001220703125,300.21881103515625,295.63165283203125,298.70416259765625,297.53765869140625,284.9505615234375,1.0,0.1641191989183426,1.0,1.0,0.7357328534126282,1.0,-0.6586200594902039,0.2858051657676697,0.3728148937225342,0.1557280123233795,0.9520172476768494,0.9520172476768494,0.0,23.76620101928711,25.0,16040.4462890625,0.0,42.85184860229492,1.0,283.1499938964844,284.24072265625,298.6453857421875,299.8648376464844,293.1499938964844,293.1499938964844,283.1499938964844,29986.71875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521390199661255,1.0,0.0,0.0,3.5164151191711426,3.516436815261841,8.250753467109462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.32763671875,0.0,1346.2197265625,1895.4371337890625,0.0,379.7767639160156,0.8687283992767334,1.0,0.0,3.0,1.0,0.0
17656560,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9125919938087464,0.2137428075075149,0.1912735700607299,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604864954948425,0.050000000745058,0.0481689237058162,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604864954948425,0.050000000745058,0.0355774015188217,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604864954948425,0.050000000745058,0.0481689237058162,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604864954948425,0.050000000745058,0.2284926325082779,284.9509582519531,284.95001220703125,300.2201232910156,295.62890625,298.7138061523437,297.5551147460937,284.9512634277344,1.0,0.1644276827573776,1.0,1.0,0.7341262698173523,1.0,-0.6620490550994873,0.2871024012565613,0.374946653842926,0.1580298542976379,0.9524196982383728,0.9524196982383728,0.0,23.747589111328125,25.0,16123.412109375,0.0,43.22402191162109,1.0,283.1499938964844,284.23809814453125,298.6424865722656,299.86676025390625,293.1499938964844,293.1499938964844,283.1499938964844,30415.15234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534879028797149,1.0,0.0,0.0,3.5422306060791016,3.542252540588379,8.372342108486919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.98486328125,0.0,1375.9896240234375,1895.4371337890625,0.0,382.8795471191406,0.8778871893882751,1.0,0.0,3.0,1.0,0.0
17656620,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9230647087097168,0.2194738537073135,0.1963982135057449,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.56122887134552,0.050000000745058,0.0481640063226223,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.56122887134552,0.050000000745058,0.0355737693607807,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.56122887134552,0.050000000745058,0.0481640063226223,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.56122887134552,0.050000000745058,0.2284693121910095,284.95123291015625,284.95001220703125,300.22247314453125,295.62408447265625,298.7313537597656,297.5866394042969,284.9515380859375,1.0,0.1649839580059051,1.0,1.0,0.7312787771224976,1.0,-0.6681551337242126,0.2894264161586761,0.3787287175655365,0.1621516048908233,0.953277587890625,0.953277587890625,0.0,23.716936111450195,25.0,16286.2734375,0.0,43.89564514160156,1.0,283.1499938964844,284.2301330566406,298.63775634765625,299.8714599609375,293.1499938964844,293.1499938964844,283.1499938964844,31445.205078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559194445610046,1.0,0.0,0.0,3.604376554489136,3.6043992042541504,8.668692430546798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.76416015625,0.0,1449.3463134765625,1895.4371337890625,0.0,388.53509521484375,0.8901867866516113,1.0,0.0,3.0,1.0,0.0
17656680,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9244213104248048,0.2202119082212448,0.1970582157373428,297.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613232851028442,0.050000000745058,0.0481633841991424,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613232851028442,0.050000000745058,0.035573311150074,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613232851028442,0.050000000745058,0.0481633841991424,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613232851028442,0.050000000745058,0.2284663468599319,284.9515380859375,284.95001220703125,300.2228088378906,295.6235046386719,298.7336730957031,297.5907592773437,284.95196533203125,1.0,0.1650564074516296,1.0,1.0,0.7309132218360901,1.0,-0.6689420342445374,0.2897282242774963,0.379213809967041,0.1626825630664825,0.9536035060882568,0.9536035060882568,0.0,23.713287353515625,25.0,16306.0498046875,0.0,43.98308563232422,1.0,283.1499938964844,284.2298583984375,298.6371154785156,299.8719482421875,293.1499938964844,293.1499938964844,283.1499938964844,31522.970703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562231004238128,1.0,0.0,0.0,3.609605312347412,3.609628200531006,8.693861559549987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.66796875,0.0,1455.5628662109375,1895.4371337890625,0.0,389.2470397949219,0.8944286108016968,1.0,0.0,3.0,1.0,0.0
17656740,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9328047633171082,0.224794790148735,0.2011588811874389,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619053244590759,0.1456220000982284,0.0481595546007156,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619053244590759,0.050000000745058,0.0355704836547374,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619053244590759,0.050000000745058,0.0481595546007156,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619053244590759,0.050000000745058,0.2284481972455978,284.9521484375,284.95001220703125,300.2248840332031,295.619873046875,298.7484741210937,297.6169128417969,284.9523620605469,1.0,0.165509358048439,1.0,1.0,0.7286441326141357,1.0,-0.6738290190696716,0.2916184067726135,0.3822105824947357,0.1659723669290542,0.9549217820167542,0.9549217820167542,0.0,23.69167900085449,25.0,16442.5546875,0.0,44.53042984008789,1.0,283.1499938964844,284.22332763671875,298.6336669921875,299.8763122558594,293.1499938964844,293.1499938964844,283.1499938964844,32376.525390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581772089004516,1.0,0.0,0.0,3.662342548370361,3.662366151809693,8.949756420406629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.373046875,0.0,1519.740478515625,1895.4371337890625,0.0,393.8595886230469,0.9044545292854308,1.0,0.0,3.0,1.0,0.0
17656800,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9765377044677734,0.2267677932977676,0.2027321904897689,297.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.7752288579940796,0.1468735486268997,0.1085762977600097,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.5892103314399719,0.050000000745058,0.0354540236294269,297.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.5892103314399719,0.050000000745058,0.0480018816888332,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.5892103314399719,0.050000000745058,0.2277002483606338,284.9624328613281,284.95001220703125,300.2258605957031,295.61846923828125,298.7580261230469,297.62548828125,284.99029541015625,1.0,0.1667234599590301,1.0,1.0,0.7277001142501831,1.0,-0.7469491362571716,0.3249488174915313,0.4220003187656402,0.1845013350248336,0.9626487493515016,0.9626487493515016,0.0,20.41702651977539,43.0,17685.109375,0.0,49.60738754272461,1.0,283.1499938964844,284.28240966796875,298.6347961425781,299.894287109375,293.1499938964844,293.1499938964844,283.1499938964844,32523.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592764675617218,1.0,0.0,0.0,3.678154706954956,3.678178310394287,9.027203873301914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.05029296875,0.0,1538.5076904296875,1895.4371337890625,0.0,396.4778442382813,0.9112529158592224,1.0,0.0,3.0,1.0,0.0
17656860,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642722606658936,0.233785480260849,0.2090241014957428,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.815831184387207,0.1409641355276107,0.1353457421064376,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.5735778212547302,0.050000000745058,0.035517007112503,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.5735778212547302,0.050000000745058,0.048087153583765,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.5735778212547302,0.050000000745058,0.228104755282402,285.121826171875,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051330566406,285.1219482421875,1.0,0.1769163459539413,1.0,1.0,0.7252402901649475,1.0,-0.7873408794403076,0.3429524004459381,0.4443884789943695,0.1976007223129272,1.0,1.0,0.0,23.04282188415528,31.0,18964.51953125,0.0,58.57106399536133,1.0,283.1499938964844,284.3428649902344,298.7034912109375,300.07501220703125,293.1499938964844,293.1499938964844,283.04998779296875,32598.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773734211921692,1.0,0.0,0.0,3.8032052516937256,3.803230047225952,9.651455457060365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.146484375,0.0,1683.8751220703125,1895.4371337890625,0.0,442.1691589355469,0.9388659596443176,1.0,0.0,3.0,1.0,0.0
