time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642722606658936,0.233785480260849,0.2090241014957428,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.815831184387207,0.1409641355276107,0.1353457421064376,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.5735778212547302,0.050000000745058,0.035517007112503,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.5735778212547302,0.050000000745058,0.048087153583765,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.5735778212547302,0.050000000745058,0.228104755282402,285.121826171875,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051330566406,285.1219482421875,1.0,0.1769163459539413,1.0,1.0,0.7252402901649475,1.0,-0.7873408794403076,0.3429524004459381,0.4443884789943695,0.1976007223129272,1.0,1.0,0.0,23.04282188415528,31.0,18964.51953125,0.0,58.57106399536133,1.0,283.1499938964844,284.3428649902344,298.7034912109375,300.07501220703125,293.1499938964844,293.1499938964844,283.04998779296875,32598.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773734211921692,1.0,0.0,0.0,3.8032052516937256,3.803230047225952,9.651455457060365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.146484375,0.0,1683.8751220703125,1895.4371337890625,0.0,442.1691589355469,0.9388659596443176,1.0,0.0,3.0,1.0,0.0
17656980,297.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.996918559074402,0.242826223373413,0.214735135436058,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.8335358500480652,0.1396775543689727,0.1328848600387573,297.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.5930858850479126,0.050000000745058,0.0354388579726219,297.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.8405278325080872,0.1422595679759979,0.1364748328924179,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.5930858850479126,0.050000000745058,0.2276028394699096,285.1669311523437,284.95001220703125,300.2343444824219,295.6105041503906,298.751953125,297.591064453125,285.1723937988281,1.0,0.182131752371788,1.0,1.0,0.7227805256843567,1.0,-0.8694172501564026,0.3803945779800415,0.4890226423740387,0.2215931266546249,1.0,1.0,0.0,21.313188552856445,25.0,20998.556640625,0.0,70.9789047241211,1.0,283.0521545410156,284.3513488769531,298.748291015625,300.2575378417969,293.1499938964844,293.1499938964844,282.75,34010.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063951015472412,1.0,0.0,0.0,3.884474992752075,3.884500980377197,1.00683416803804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.072265625,0.0,1794.17529296875,1895.4371337890625,0.0,526.93310546875,0.9565591812133788,1.0,0.0,3.0,1.0,0.0
17657040,297.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.996918559074402,0.242826223373413,0.214735135436058,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.8335358500480652,0.1396775543689727,0.1328848600387573,297.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.5930858850479126,0.050000000745058,0.0354388579726219,297.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.8405278325080872,0.1422595679759979,0.1364748328924179,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.5930858850479126,0.050000000745058,0.2276028394699096,285.1669311523437,284.95001220703125,300.2343444824219,295.6105041503906,298.751953125,297.591064453125,285.1723937988281,1.0,0.182131752371788,1.0,1.0,0.7227805256843567,1.0,-0.8694172501564026,0.3803945779800415,0.4890226423740387,0.2215931266546249,1.0,1.0,0.0,21.313188552856445,25.0,20998.556640625,0.0,70.9789047241211,1.0,283.0521545410156,284.3513488769531,298.748291015625,300.2575378417969,293.1499938964844,293.1499938964844,282.75,34010.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063951015472412,1.0,0.0,0.0,3.884474992752075,3.884500980377197,1.00683416803804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.072265625,0.0,1794.17529296875,1895.4371337890625,0.0,526.93310546875,0.9565591812133788,1.0,0.0,3.0,1.0,0.0
17657100,297.6502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898818135261536,0.2473210096359253,0.2065936625003814,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365465402603149,0.1400377601385116,0.1329716145992279,297.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954882502555847,0.050000000745058,0.0354300215840339,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8385722637176514,0.1396839916706085,0.1340011358261108,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954882502555847,0.050000000745058,0.2275460958480835,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.7585144042969,297.5982360839844,285.008544921875,1.0,0.1835162937641143,1.0,1.0,0.7215505838394165,1.0,-0.883914589881897,0.3877557814121246,0.4961588084697723,0.2247116714715957,1.0,1.0,0.0,21.15751075744629,25.0,21780.466796875,0.0,71.01314544677734,1.0,282.7957763671875,284.1482238769531,298.7978820800781,300.4433288574219,293.1499938964844,293.1499938964844,282.75,34457.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282450318336487,1.0,0.0,0.0,3.909903764724731,3.9099299907684326,1.0200592441833578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.8662109375,0.0,1829.641845703125,1895.4371337890625,0.0,601.610107421875,0.9626104831695556,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.9907077550888062,0.2509641647338867,0.2088441997766494,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.835391104221344,0.1406083703041076,0.1334079355001449,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937917828559875,0.050000000745058,0.03543621301651,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326873183250427,0.1380379199981689,0.1320285648107528,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937917828559875,0.050000000745058,0.2275858670473098,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.7751770019531,297.6257019042969,284.9249572753906,1.0,0.1839814782142639,1.0,1.0,0.7208535671234131,1.0,-0.884828507900238,0.3880252540111542,0.4968032836914062,0.2259598672389984,0.981937289237976,0.981937289237976,0.0,21.39755249023437,25.0,21695.908203125,0.0,71.52886199951172,1.0,282.7562866210937,284.080810546875,298.74676513671875,300.3619689941406,293.1499938964844,293.1499938964844,282.45001220703125,35080.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400233268737793,1.0,0.0,0.0,3.9256324768066406,3.9256591796875,1.028282781589951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.07568359375,0.0,1854.586669921875,1895.4371337890625,0.0,646.226806640625,0.9662988781929016,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9790145754814148,0.2610262930393219,0.1835459470748901,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.8613983988761902,0.1420698314905166,0.1345401406288147,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.8599439263343811,0.1414243578910827,0.0988631621003151,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8527559638023376,0.1371618062257766,0.1304586976766586,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.6125751733779907,0.050000000745058,0.2271677851676941,284.765380859375,284.95001220703125,300.2470092773437,295.6070861816406,298.7720031738281,297.6091003417969,284.7698669433594,1.0,0.1862679123878479,1.0,1.0,0.7196738719940186,1.0,-0.9295624494552612,0.4090737700462341,0.5204886794090271,0.2381314635276794,0.8049962520599365,0.8049962520599365,0.0,19.698129653930664,25.0,22785.890625,0.0,76.73780059814453,1.0,282.462158203125,283.9339904785156,298.7025146484375,300.3824462890625,293.1499938964844,293.1499938964844,282.45001220703125,45402.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575575828552246,1.0,0.0,0.0,3.681659698486328,3.68168568611145,9.044417197401344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.75634765625,0.0,1639.6380615234375,1895.4371337890625,0.0,718.8284912109375,0.9166142344474792,1.0,0.0,3.0,1.0,0.0
17657280,297.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.9795058369636536,0.2632770836353302,0.1844066530466079,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611285090446472,0.1424009054899215,0.1348170042037964,297.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.859971821308136,0.1397067904472351,0.0991704314947128,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.851815402507782,0.1372067630290985,0.1304060965776443,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.6119498014450073,0.050000000745058,0.2271808832883834,284.7738037109375,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866385489702224,1.0,1.0,0.7194595336914062,1.0,-0.9312480092048644,0.4098429083824157,0.5214051008224487,0.2388127148151397,0.7921250462532043,0.7921250462532043,0.0,19.79265785217285,28.0,22772.0625,0.0,77.19248962402344,1.0,282.4570617675781,283.96051025390625,298.6806640625,300.3484191894531,293.1499938964844,293.1499938964844,282.75,46705.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579267740249634,1.0,0.0,0.0,3.5959417819976807,3.5959672927856445,8.62816818880674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.86181640625,0.0,1552.7698974609375,1895.4371337890625,0.0,720.4404907226562,0.8999142050743103,1.0,0.0,3.0,1.0,0.0
17657340,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9849883913993835,0.2754870653152466,0.1950002610683441,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.856346070766449,0.1456512361764907,0.1375005692243576,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359378576278687,0.1331172883510589,0.0941689908504486,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8450497984886169,0.1396166235208511,0.1319557428359985,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.6041406989097595,0.050000000745058,0.2273482978343963,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901309341192245,1.0,1.0,0.7180655598640442,1.0,-0.9432397484779358,0.4154484272003174,0.5277913212776184,0.2432318329811096,0.972791075706482,0.972791075706482,0.0,20.85167694091797,31.0,22963.853515625,0.0,81.08873748779297,1.0,282.7412414550781,284.2421264648437,298.555419921875,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403795838356018,1.0,0.0,0.0,3.6569786071777344,3.6570019721984863,8.923558993956249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0576171875,0.0,1513.375244140625,1895.4371337890625,0.0,647.6267700195312,0.9048214554786682,1.0,0.0,3.0,1.0,0.0
17657400,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9849883913993835,0.2754870653152466,0.1950002610683441,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.856346070766449,0.1456512361764907,0.1375005692243576,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359378576278687,0.1331172883510589,0.0941689908504486,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8450497984886169,0.1396166235208511,0.1319557428359985,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.6041406989097595,0.050000000745058,0.2273482978343963,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901309341192245,1.0,1.0,0.7180655598640442,1.0,-0.9432397484779358,0.4154484272003174,0.5277913212776184,0.2432318329811096,0.972791075706482,0.972791075706482,0.0,20.85167694091797,31.0,22963.853515625,0.0,81.08873748779297,1.0,282.7412414550781,284.2421264648437,298.555419921875,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403795838356018,1.0,0.0,0.0,3.6569786071777344,3.6570019721984863,8.923558993956249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0576171875,0.0,1513.375244140625,1895.4371337890625,0.0,647.6267700195312,0.9048214554786682,1.0,0.0,3.0,1.0,0.0
17657460,297.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892581701278688,0.2839494049549103,0.2049591392278671,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8542150855064392,0.1495360285043716,0.1411905139684677,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242461681365967,0.1327197402715683,0.0931252762675285,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.842268168926239,0.1430039405822754,0.1351255774497985,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.5967150926589966,0.050000000745058,0.2275154143571853,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945362985134124,1.0,1.0,0.7160348892211914,1.0,-0.9623718857765198,0.4247957170009613,0.5375761985778809,0.2491481006145477,0.8508952856063843,0.8508952856063843,0.0,21.987380981445312,34.0,23829.796875,0.0,86.58353424072266,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38926.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575495958328247,1.0,0.0,0.0,3.630056858062744,3.630081176757813,8.792657695266826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.4345703125,0.0,1532.873779296875,1895.4371337890625,0.0,718.7936401367188,0.9014868140220642,1.0,0.0,3.0,1.0,0.0
17657520,297.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892581701278688,0.2839494049549103,0.2049591392278671,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8542150855064392,0.1495360285043716,0.1411905139684677,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242461681365967,0.1327197402715683,0.0931252762675285,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.842268168926239,0.1430039405822754,0.1351255774497985,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.5967150926589966,0.050000000745058,0.2275154143571853,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945362985134124,1.0,1.0,0.7160348892211914,1.0,-0.9623718857765198,0.4247957170009613,0.5375761985778809,0.2491481006145477,0.8508952856063843,0.8508952856063843,0.0,21.987380981445312,34.0,23829.796875,0.0,86.58353424072266,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38926.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575495958328247,1.0,0.0,0.0,3.630056858062744,3.630081176757813,8.792657695266826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.4345703125,0.0,1532.873779296875,1895.4371337890625,0.0,718.7936401367188,0.9014868140220642,1.0,0.0,3.0,1.0,0.0
17657580,297.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740783691406,0.871894896030426,0.3135397136211395,0.0872082039713859,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740783691406,0.871894896030426,0.1589300036430359,0.0918344408273696,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779541015625,0.8883873820304871,0.1380501687526703,0.0716709494590759,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27410888671875,0.871894896030426,0.1521223783493042,0.0918344408273696,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9733641147613524,0.1314277946949005,0.5922931432723999,285.2874755859375,284.95001220703125,300.2854309082031,295.6145324707031,298.7919006347656,297.56890869140625,285.3164978027344,1.0,0.2038631439208984,1.0,1.0,0.7140042781829834,1.0,-1.1214945316314695,0.5038914084434509,0.6176031231880188,0.2832479774951935,1.0,1.0,0.0,15.378000259399414,54.0,26673.37109375,0.0,109.42800903320312,1.0,282.7421569824219,284.4346618652344,298.6305847167969,300.3662414550781,293.1499938964844,293.1499938964844,282.45001220703125,31744.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531221628189087,1.0,0.0,0.0,3.753196954727173,3.753221273422241,9.39931112498016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.685546875,0.0,1618.2960205078125,1895.4371337890625,0.0,699.73583984375,0.9252302646636964,1.0,0.0,3.0,1.0,0.0
17657640,297.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740783691406,0.871894896030426,0.3135397136211395,0.0872082039713859,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740783691406,0.871894896030426,0.1589300036430359,0.0918344408273696,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779541015625,0.8883873820304871,0.1380501687526703,0.0716709494590759,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27410888671875,0.871894896030426,0.1521223783493042,0.0918344408273696,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9733641147613524,0.1314277946949005,0.5922931432723999,285.2874755859375,284.95001220703125,300.2854309082031,295.6145324707031,298.7919006347656,297.56890869140625,285.3164978027344,1.0,0.2038631439208984,1.0,1.0,0.7140042781829834,1.0,-1.1214945316314695,0.5038914084434509,0.6176031231880188,0.2832479774951935,1.0,1.0,0.0,15.378000259399414,54.0,26673.37109375,0.0,109.42800903320312,1.0,282.7421569824219,284.4346618652344,298.6305847167969,300.3662414550781,293.1499938964844,293.1499938964844,282.45001220703125,31744.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531221628189087,1.0,0.0,0.0,3.753196954727173,3.753221273422241,9.39931112498016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.685546875,0.0,1618.2960205078125,1895.4371337890625,0.0,699.73583984375,0.9252302646636964,1.0,0.0,3.0,1.0,0.0
17657700,298.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8804755806922913,0.3278670608997345,0.0926747024059295,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8804755806922913,0.1658899486064911,0.0975909233093261,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509155273437,0.9652621746063232,0.1409609913825988,0.0928059369325637,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8804755806922913,0.1582837402820587,0.0975909233093261,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.958771824836731,0.1285516321659088,0.5844788551330566,285.2472229003906,284.95001220703125,300.2940368652344,295.61767578125,298.9682312011719,297.8708190917969,285.2263488769531,1.0,0.2117693722248077,1.0,1.0,0.7129889726638794,1.0,-1.1660107374191284,0.5267574191093445,0.6392533183097839,0.2917945683002472,1.0,1.0,0.0,16.251436233520508,54.0,28208.939453125,0.0,121.3890609741211,1.0,282.4975891113281,284.2821655273437,298.766357421875,300.70391845703125,293.1499938964844,293.1499938964844,282.45001220703125,32679.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575275719165802,1.0,0.0,0.0,3.807683706283569,3.807708740234375,9.674198508946574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.01513671875,0.0,1689.8585205078125,1895.4371337890625,0.0,800.2860717773438,0.9382798671722412,1.0,0.0,3.0,1.0,0.0
17657760,298.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207336425781,0.9045381546020508,0.3364053964614868,0.1096014603972435,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206726074219,0.9045381546020508,0.1704249382019043,0.1154156103730201,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.9560313820838928,0.1405636668205261,0.0986943766474723,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206726074219,0.9045381546020508,0.1622213572263717,0.1154156103730201,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.9212067723274232,0.1269047260284423,0.574893593788147,285.22137451171875,284.95001220703125,300.303466796875,295.6214294433594,298.9660339355469,297.8511657714844,285.2285461425781,1.0,0.2216702550649643,1.0,1.0,0.7130833864212036,1.0,-1.217134714126587,0.5528464317321777,0.6642882823944092,0.3009427487850189,1.0,1.0,0.0,17.939311981201172,74.0,29332.90625,0.0,139.4457244873047,1.0,282.4577331542969,284.2755126953125,298.7901306152344,300.77545166015625,293.1499938964844,293.1499938964844,282.1499938964844,33412.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938652157783508,1.0,0.0,0.0,3.850161075592041,3.850186586380005,9.89124714578793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.2138671875,0.0,1747.046630859375,1895.4371337890625,0.0,895.2166137695312,0.9483922719955444,1.0,0.0,3.0,1.0,0.0
17657820,298.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.9399802088737488,0.3438905477523803,0.137122169137001,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.9815534353256226,0.1719910949468612,0.1638443619012832,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.9099801182746888,0.1397765427827835,0.0980328842997551,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636047363281,0.9631437063217164,0.1620966345071792,0.1543725281953811,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8776565194129944,0.1256943792104721,0.5670601725578308,285.1647033691406,284.95001220703125,300.3248596191406,295.6309509277344,298.9623107910156,297.7969970703125,285.1814880371094,1.0,0.2472937405109405,1.0,1.0,0.7132722735404968,1.0,-1.3640258312225342,0.6283228397369385,0.7357029914855957,0.3264712393283844,1.0,1.0,0.0,21.669790267944336,94.0,33092.078125,0.0,191.5523223876953,1.0,282.1552429199219,284.1701965332031,298.81268310546875,301.02984619140625,293.1499938964844,293.1499938964844,281.8500061035156,34444.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344606280326843,1.0,0.0,0.0,3.909186363220215,3.909212827682495,1.0196849871135782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.17431640625,0.0,1828.6351318359373,1895.4371337890625,0.0,1136.94140625,0.9624397158622742,1.0,0.0,3.0,1.0,0.0
17657880,298.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.9399802088737488,0.3438905477523803,0.137122169137001,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.9815534353256226,0.1719910949468612,0.1638443619012832,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.9099801182746888,0.1397765427827835,0.0980328842997551,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636047363281,0.9631437063217164,0.1620966345071792,0.1543725281953811,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8776565194129944,0.1256943792104721,0.5670601725578308,285.1647033691406,284.95001220703125,300.3248596191406,295.6309509277344,298.9623107910156,297.7969970703125,285.1814880371094,1.0,0.2472937405109405,1.0,1.0,0.7132722735404968,1.0,-1.3640258312225342,0.6283228397369385,0.7357029914855957,0.3264712393283844,1.0,1.0,0.0,21.669790267944336,94.0,33092.078125,0.0,191.5523223876953,1.0,282.1552429199219,284.1701965332031,298.81268310546875,301.02984619140625,293.1499938964844,293.1499938964844,281.8500061035156,34444.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344606280326843,1.0,0.0,0.0,3.909186363220215,3.909212827682495,1.0196849871135782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.17431640625,0.0,1828.6351318359373,1895.4371337890625,0.0,1136.94140625,0.9624397158622742,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.998434603214264,0.3335646390914917,0.240402340888977,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.858323335647583,0.1702065467834472,0.1620448231697082,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8067452907562256,0.1403368860483169,0.0985000729560852,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8439931273460388,0.1618087291717529,0.1538129150867462,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7766863703727722,0.125129148364067,0.5661699771881104,285.0922546386719,284.95001220703125,300.3482666015625,295.6424255371094,298.9173278808594,297.677490234375,285.1004943847656,1.0,0.27506223320961,1.0,1.0,0.7134491205215454,1.0,-1.465314269065857,0.6798455119132996,0.7854687571525574,0.3464143276214599,1.0,1.0,0.0,32.26763916015625,94.0,35957.49609375,0.0,259.0025939941406,1.0,281.85711669921875,284.032958984375,298.80340576171875,301.2203063964844,293.1499938964844,293.1499938964844,281.8500061035156,35038.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674141883850098,1.0,0.0,0.0,3.9427549839019775,3.942781925201416,1.0372725682827877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.1767578125,0.0,1876.149169921875,1895.4371337890625,0.0,1363.6981201171875,0.9704266786575316,1.0,0.0,3.0,1.0,0.0
17658000,297.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.9990000128746032,0.3323608934879303,0.2462874352931976,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.8523384928703308,0.1701904237270355,0.162015214562416,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.8010685443878174,0.1404097080230713,0.0985605046153068,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.8384153842926025,0.16185162961483,0.15385602414608,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.7710921764373779,0.1250818967819214,0.566113293170929,285.0987548828125,284.95001220703125,300.3500061035156,295.643310546875,298.91229248046875,297.6656494140625,285.1078186035156,1.0,0.2770567834377289,1.0,1.0,0.71346116065979,1.0,-1.4722477197647097,0.6833300590515137,0.7889176607131958,0.347942441701889,1.0,1.0,0.0,33.134002685546875,112.0,36091.4375,0.0,264.1285400390625,1.0,281.8557434082031,284.0382995605469,298.7973327636719,301.2183837890625,293.1499938964844,293.1499938964844,281.54998779296875,35069.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686581373214722,1.0,0.0,0.0,3.944458961486816,3.944485664367676,1.038169216371898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.42333984375,0.0,1878.5823974609373,1895.4371337890625,0.0,1372.7362060546875,0.9708319902420044,1.0,0.0,3.0,1.0,0.0
17658060,297.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9315948486328124,0.3132971227169037,0.2860544621944427,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7565810084342957,0.170194387435913,0.1625734865665435,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7137917876243591,0.1413528621196746,0.0998161062598228,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.745323896408081,0.1624619513750076,0.1551580727100372,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.6826515793800354,0.1236767619848251,0.5647778511047363,284.9662170410156,284.95001220703125,300.3780517578125,295.6579895019531,298.8302917480469,297.4839782714844,284.9546203613281,1.0,0.3064227700233459,1.0,1.0,0.7156803607940674,1.0,-1.5161423683166504,0.7045491933822632,0.8115931749343872,0.3573292195796966,1.0,1.0,0.0,53.440162658691406,100.0,37826.3828125,0.0,337.0235290527344,1.0,281.556396484375,283.842041015625,298.7722473144531,301.3450927734375,293.1499938964844,293.1499938964844,281.25,35449.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694735586643219,1.0,0.0,0.0,3.965476751327514,3.965503692626953,1.0492623232494225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.6787109375,0.0,1908.814697265625,1895.4371337890625,0.0,1569.45751953125,0.975830376148224,1.0,0.0,3.0,1.0,0.0
17658120,297.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9315948486328124,0.3132971227169037,0.2860544621944427,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7565810084342957,0.170194387435913,0.1625734865665435,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7137917876243591,0.1413528621196746,0.0998161062598228,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.745323896408081,0.1624619513750076,0.1551580727100372,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.6826515793800354,0.1236767619848251,0.5647778511047363,284.9662170410156,284.95001220703125,300.3780517578125,295.6579895019531,298.8302917480469,297.4839782714844,284.9546203613281,1.0,0.3064227700233459,1.0,1.0,0.7156803607940674,1.0,-1.5161423683166504,0.7045491933822632,0.8115931749343872,0.3573292195796966,1.0,1.0,0.0,53.440162658691406,100.0,37826.3828125,0.0,337.0235290527344,1.0,281.556396484375,283.842041015625,298.7722473144531,301.3450927734375,293.1499938964844,293.1499938964844,281.25,35449.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694735586643219,1.0,0.0,0.0,3.965476751327514,3.965503692626953,1.0492623232494225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.6787109375,0.0,1908.814697265625,1895.4371337890625,0.0,1569.45751953125,0.975830376148224,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.8689473867416382,0.3071479499340057,0.2784993946552276,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.7185259461402893,0.1703038364648819,0.1632425636053085,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.6745933890342712,0.1418226659297943,0.1006490811705589,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.7079500555992126,0.1628167331218719,0.1561252027750015,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.6420207619667053,0.1215957552194595,0.5586957931518555,284.781005859375,284.95001220703125,300.4069519042969,295.6737670898437,298.8016967773437,297.4080505371094,284.7953186035156,1.0,0.3210296928882599,1.0,1.0,0.7178335785865784,1.0,-1.508893609046936,0.700095534324646,0.8087980151176453,0.3551743924617767,0.8043991327285767,0.8043991327285767,0.0,68.4207763671875,100.0,37669.9765625,0.0,370.6471862792969,1.0,281.2567138671875,283.716796875,298.7181091308594,301.2938537597656,293.1499938964844,293.1499938964844,281.25,46698.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706384003162384,1.0,0.0,0.0,3.638848304748535,3.638874292373657,8.835298217491072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.984375,0.0,1600.5982666015625,1895.4371337890625,0.0,1661.494140625,0.9098948240280152,1.0,0.0,3.0,1.0,0.0
17658240,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8679639101028442,0.3070895671844482,0.2784056663513183,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.7178522944450378,0.1703161150217056,0.1632596105337143,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.6739103198051453,0.1418387442827224,0.1006667539477348,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7072291970252991,0.162832573056221,0.1561474651098251,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.6413055658340454,0.1215346381068229,0.5584618449211121,284.7862548828125,284.95001220703125,300.4078674316406,295.6742858886719,298.80133056640625,297.4066772460937,284.80096435546875,1.0,0.3213173449039459,1.0,1.0,0.7178995609283447,1.0,-1.508568286895752,0.6999124884605408,0.8086557984352112,0.3550690412521362,0.8046753406524658,0.8046753406524658,0.0,68.73743438720703,88.0,37648.06640625,0.0,371.2962951660156,1.0,281.2560729980469,283.7235717773437,298.7141418457031,301.2852478027344,293.1499938964844,293.1499938964844,281.54998779296875,46632.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061707377433777,1.0,0.0,0.0,3.626423120498657,3.6264488697052,8.775063520261028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.701171875,0.0,1586.13916015625,1895.4371337890625,0.0,1659.78759765625,0.9074448943138124,1.0,0.0,3.0,1.0,0.0
17658300,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8560634255409241,0.306987315416336,0.2776318490505218,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.70920330286026,0.1707540154457092,0.1636499166488647,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.6655498743057251,0.1422889679670334,0.1010023951530456,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.698270320892334,0.1632997542619705,0.1565959751605987,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6321141719818115,0.1206908449530601,0.5547908544540405,284.9791564941406,284.95001220703125,300.42340087890625,295.6829833984375,298.7984924316406,297.38946533203125,285.00115966796875,1.0,0.3251526653766632,1.0,1.0,0.7190091609954834,1.0,-1.504638433456421,0.697603702545166,0.8070347905158997,0.353668212890625,0.9078813195228576,0.9078813195228576,0.0,72.96993255615234,88.0,37000.19140625,0.0,380.1563720703125,1.0,281.4993591308594,283.9344787597656,298.6177978515625,301.0230712890625,293.1499938964844,293.1499938964844,281.54998779296875,37661.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693871796131134,1.0,0.0,0.0,3.613103628158569,3.61312747001648,8.710721317584103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.7470703125,0.0,1504.8095703125,1895.4371337890625,0.0,1562.72998046875,0.9019652605056764,1.0,0.0,3.0,1.0,0.0
17658360,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8512916564941406,0.3078231811523437,0.2781155109405517,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7055138945579529,0.1714954227209091,0.164317786693573,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6622631549835205,0.1429512947797775,0.1014724671840667,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6946415901184082,0.1640243083238601,0.1572686582803726,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6274393200874329,0.1201388537883758,0.5521458387374878,285.0160522460937,284.95001220703125,300.4393310546875,295.6920166015625,298.801025390625,297.380126953125,285.013427734375,1.0,0.3272420465946197,1.0,1.0,0.7186819911003113,1.0,-1.504214644432068,0.6974908113479614,0.8067238330841064,0.3535854518413543,0.9522451162338256,0.9522451162338256,0.0,75.17754364013672,76.0,37085.5078125,0.0,385.5928039550781,1.0,281.5424194335937,283.9316101074219,298.6287841796875,301.06365966796875,293.1499938964844,293.1499938964844,281.25,33677.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871301531791687,1.0,0.0,0.0,3.711981058120728,3.712005138397217,9.194005770041258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.83935546875,0.0,1585.548828125,1895.4371337890625,0.0,1510.7047119140625,0.9176758527755736,1.0,0.0,3.0,1.0,0.0
17658420,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8516272306442261,0.3089662790298462,0.2793028950691223,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.7067417502403259,0.172817125916481,0.1656350493431091,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.6633051037788391,0.1439278125762939,0.1022461354732513,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.6958423256874084,0.165252223610878,0.1585154235363006,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6252040266990662,0.1191189065575599,0.5475533604621887,284.8522033691406,284.95001220703125,300.47235107421875,295.71112060546875,298.80682373046875,297.36138916015625,284.8635559082031,1.0,0.3272918164730072,1.0,1.0,0.7180277109146118,1.0,-1.5041353702545166,0.6976884603500366,0.8064468502998352,0.3537402749061584,0.8115635514259338,0.8115635514259338,0.0,75.53839874267578,64.0,37322.1328125,0.0,386.4756164550781,1.0,281.2571716308594,283.79541015625,298.7229309082031,301.2347106933594,293.1499938964844,293.1499938964844,281.54998779296875,42885.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944319605827332,1.0,0.0,0.0,3.500649929046631,3.500673770904541,8.176937740245194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.1201171875,0.0,1422.681640625,1895.4371337890625,0.0,1567.0909423828125,0.8771532773971558,1.0,0.0,3.0,1.0,0.0
17658480,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8516272306442261,0.3089662790298462,0.2793028950691223,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.7067417502403259,0.172817125916481,0.1656350493431091,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.6633051037788391,0.1439278125762939,0.1022461354732513,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.6958423256874084,0.165252223610878,0.1585154235363006,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6252040266990662,0.1191189065575599,0.5475533604621887,284.8522033691406,284.95001220703125,300.47235107421875,295.71112060546875,298.80682373046875,297.36138916015625,284.8635559082031,1.0,0.3272918164730072,1.0,1.0,0.7180277109146118,1.0,-1.5041353702545166,0.6976884603500366,0.8064468502998352,0.3537402749061584,0.8115635514259338,0.8115635514259338,0.0,75.53839874267578,64.0,37322.1328125,0.0,386.4756164550781,1.0,281.2571716308594,283.79541015625,298.7229309082031,301.2347106933594,293.1499938964844,293.1499938964844,281.54998779296875,42885.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944319605827332,1.0,0.0,0.0,3.500649929046631,3.500673770904541,8.176937740245194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.1201171875,0.0,1422.681640625,1895.4371337890625,0.0,1567.0909423828125,0.8771532773971558,1.0,0.0,3.0,1.0,0.0
17658540,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.862476646900177,0.3114575445652008,0.2809807658195495,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7167090177536011,0.1747630983591079,0.167106807231903,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.67264723777771,0.1453617364168167,0.1030025035142898,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7060190439224243,0.1670243442058563,0.1598422974348068,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.6304047703742981,0.1187421455979347,0.544158935546875,285.0516357421875,284.95001220703125,300.5067749023437,295.7314453125,298.8192443847656,297.3533630371094,285.0473022460937,1.0,0.3233415186405182,1.0,1.0,0.7173734307289124,1.0,-1.506338357925415,0.6990289688110352,0.8073093891143799,0.354424387216568,0.9690192937850952,0.9690192937850952,0.0,71.77847290039062,52.0,37036.453125,0.0,377.9708862304688,1.0,281.5419921875,283.96636962890625,298.68603515625,301.1075744628906,293.1499938964844,293.1499938964844,281.25,31838.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803985238075256,1.0,0.0,0.0,3.656175136566162,3.656198501586914,8.919639071791607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.54541015625,0.0,1508.8587646484375,1895.4371337890625,0.0,1459.6292724609375,0.9037612080574036,1.0,0.0,3.0,1.0,0.0
17658600,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.862476646900177,0.3114575445652008,0.2809807658195495,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7167090177536011,0.1747630983591079,0.167106807231903,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.67264723777771,0.1453617364168167,0.1030025035142898,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7060190439224243,0.1670243442058563,0.1598422974348068,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.6304047703742981,0.1187421455979347,0.544158935546875,285.0516357421875,284.95001220703125,300.5067749023437,295.7314453125,298.8192443847656,297.3533630371094,285.0473022460937,1.0,0.3233415186405182,1.0,1.0,0.7173734307289124,1.0,-1.506338357925415,0.6990289688110352,0.8073093891143799,0.354424387216568,0.9690192937850952,0.9690192937850952,0.0,71.77847290039062,52.0,37036.453125,0.0,377.9708862304688,1.0,281.5419921875,283.96636962890625,298.68603515625,301.1075744628906,293.1499938964844,293.1499938964844,281.25,31838.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803985238075256,1.0,0.0,0.0,3.656175136566162,3.656198501586914,8.919639071791607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.54541015625,0.0,1508.8587646484375,1895.4371337890625,0.0,1459.6292724609375,0.9037612080574036,1.0,0.0,3.0,1.0,0.0
17658660,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8818885684013367,0.313053697347641,0.2825137376785278,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7325371503829956,0.1765709072351455,0.1686774641275406,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6890899538993835,0.1465778201818466,0.1037597134709358,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7223821878433228,0.1686377525329589,0.1612305641174316,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418061256408691,0.1184645295143127,0.5419504046440125,284.8622131347656,284.95001220703125,300.5424499511719,295.7528991699219,298.8312683105469,297.3431091308594,284.8700866699219,1.0,0.316736102104187,1.0,1.0,0.71644526720047,1.0,-1.5099910497665403,0.7011623382568359,0.8088286519050598,0.3556240200996399,0.8273112773895264,0.8273112773895264,0.0,65.41923522949219,40.0,37509.6875,0.0,363.4891052246094,1.0,281.2577819824219,283.79364013671875,298.7847595214844,301.3079528808594,293.1499938964844,293.1499938964844,281.54998779296875,40893.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692060649394989,1.0,0.0,0.0,3.525748014450073,3.5257716178894043,8.294607596326387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.90576171875,0.0,1434.6451416015625,1895.4371337890625,0.0,1548.6690673828125,0.8805689811706543,1.0,0.0,3.0,1.0,0.0
17658720,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8818885684013367,0.313053697347641,0.2825137376785278,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7325371503829956,0.1765709072351455,0.1686774641275406,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6890899538993835,0.1465778201818466,0.1037597134709358,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7223821878433228,0.1686377525329589,0.1612305641174316,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418061256408691,0.1184645295143127,0.5419504046440125,284.8622131347656,284.95001220703125,300.5424499511719,295.7528991699219,298.8312683105469,297.3431091308594,284.8700866699219,1.0,0.316736102104187,1.0,1.0,0.71644526720047,1.0,-1.5099910497665403,0.7011623382568359,0.8088286519050598,0.3556240200996399,0.8273112773895264,0.8273112773895264,0.0,65.41923522949219,40.0,37509.6875,0.0,363.4891052246094,1.0,281.2577819824219,283.79364013671875,298.7847595214844,301.3079528808594,293.1499938964844,293.1499938964844,281.54998779296875,40893.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692060649394989,1.0,0.0,0.0,3.525748014450073,3.5257716178894043,8.294607596326387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.90576171875,0.0,1434.6451416015625,1895.4371337890625,0.0,1548.6690673828125,0.8805689811706543,1.0,0.0,3.0,1.0,0.0
