time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116858839988708,0.3156615197658539,0.2841664254665375,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7558502554893494,0.1788263320922851,0.1702991276979446,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7130064964294434,0.1481962203979492,0.1045221239328384,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7447893619537354,0.1706608235836029,0.1626444011926651,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6605268716812134,0.1185791864991188,0.5401822924613953,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8476867675781,297.3397827148437,285.05255126953125,1.0,0.308205783367157,1.0,1.0,0.7155171036720276,1.0,-1.5144083499908447,0.7036918997764587,0.8107165098190308,0.3569855988025665,0.9837875366210938,0.9837875366210938,0.0,57.32353591918945,28.0,37257.73046875,0.0,344.8361511230469,1.0,281.5422058105469,283.96490478515625,298.7408752441406,301.17730712890625,293.1499938964844,293.1499938964844,281.25,31560.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802913546562195,1.0,0.0,0.0,3.6805500984191895,3.680573701858521,9.03896648196678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.64013671875,0.0,1533.925048828125,1895.4371337890625,0.0,1458.8236083984375,0.9090735912322998,1.0,0.0,3.0,1.0,0.0
17658840,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116858839988708,0.3156615197658539,0.2841664254665375,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7558502554893494,0.1788263320922851,0.1702991276979446,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7130064964294434,0.1481962203979492,0.1045221239328384,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7447893619537354,0.1706608235836029,0.1626444011926651,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6605268716812134,0.1185791864991188,0.5401822924613953,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8476867675781,297.3397827148437,285.05255126953125,1.0,0.308205783367157,1.0,1.0,0.7155171036720276,1.0,-1.5144083499908447,0.7036918997764587,0.8107165098190308,0.3569855988025665,0.9837875366210938,0.9837875366210938,0.0,57.32353591918945,28.0,37257.73046875,0.0,344.8361511230469,1.0,281.5422058105469,283.96490478515625,298.7408752441406,301.17730712890625,293.1499938964844,293.1499938964844,281.25,31560.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802913546562195,1.0,0.0,0.0,3.6805500984191895,3.680573701858521,9.03896648196678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.64013671875,0.0,1533.925048828125,1895.4371337890625,0.0,1458.8236083984375,0.9090735912322998,1.0,0.0,3.0,1.0,0.0
17658900,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.933914601802826,0.3166971206665039,0.2851629853248596,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7721762657165527,0.1799285262823104,0.1712371259927749,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.727467954158783,0.1489717215299606,0.1049876436591148,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7603124976158142,0.1716447323560714,0.163468450307846,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741254329681396,0.1186785697937011,0.5399428606033325,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8559265136719,297.3377380371094,284.878662109375,1.0,0.3034512400627136,1.0,1.0,0.7150530219078064,1.0,-1.517992615699768,0.7056328058242798,0.8123598098754883,0.3580345213413238,0.8976583480834961,0.8976583480834961,0.0,52.763614654541016,28.0,38093.375,0.0,334.8081970214844,1.0,281.2962646484375,283.7685546875,298.832275390625,301.4208374023437,293.1499938964844,293.1499938964844,281.25,34616.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890295743942261,1.0,0.0,0.0,3.708428859710693,3.7084531784057617,9.176417847811537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.5673828125,0.0,1588.634765625,1895.4371337890625,0.0,1525.275146484375,0.9154408574104308,1.0,0.0,3.0,1.0,0.0
17658960,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9581963419914246,0.3173210024833679,0.2856726944446563,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.791205644607544,0.1808555722236633,0.1719909906387329,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.743463397026062,0.1495754420757293,0.1053182929754257,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7786179184913635,0.1724574565887451,0.1641136556863784,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6900282502174377,0.1186599433422088,0.5391927361488342,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8627014160156,297.3329772949219,284.8656311035156,1.0,0.2983611226081848,1.0,1.0,0.7146637439727783,1.0,-1.5197820663452148,0.7066565752029419,0.813125491142273,0.3586263656616211,0.8388683199882507,0.8388683199882507,0.0,48.15937042236328,25.0,37839.2890625,0.0,323.7623291015625,1.0,281.2572326660156,283.7787170410156,298.83624267578125,301.3800354003906,293.1499938964844,293.1499938964844,281.54998779296875,40267.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928879618644714,1.0,0.0,0.0,3.576807737350464,3.576831817626953,8.536591735719412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.71435546875,0.0,1484.5408935546875,1895.4371337890625,0.0,1555.0845947265625,0.8913243412971497,1.0,0.0,3.0,1.0,0.0
17659020,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983961582183838,0.3199487328529358,0.2873369753360748,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.829207718372345,0.1832606196403503,0.173790156841278,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786988615989685,0.1513149440288543,0.10618856549263,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8169182538986206,0.1746005564928054,0.1656759083271026,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219123840332031,0.119021475315094,0.5387669801712036,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812866210937,297.3319091796875,285.05615234375,1.0,0.2907430827617645,1.0,1.0,0.7138851881027222,1.0,-1.5260491371154783,0.710048258304596,0.8160008788108826,0.3604384064674377,0.9988387227058412,0.9988387227058412,0.0,40.73617935180664,25.0,37598.421875,0.0,307.5318603515625,1.0,281.5426025390625,283.9589538574219,298.7908020019531,301.2478332519531,293.1499938964844,293.1499938964844,281.25,31645.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815492510795593,1.0,0.0,0.0,3.7234394550323486,3.723463296890259,9.250854873243952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.1962890625,0.0,1583.1842041015625,1895.4371337890625,0.0,1468.297119140625,0.9188279509544371,1.0,0.0,3.0,1.0,0.0
17659080,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983961582183838,0.3199487328529358,0.2873369753360748,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.829207718372345,0.1832606196403503,0.173790156841278,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786988615989685,0.1513149440288543,0.10618856549263,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8169182538986206,0.1746005564928054,0.1656759083271026,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219123840332031,0.119021475315094,0.5387669801712036,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812866210937,297.3319091796875,285.05615234375,1.0,0.2907430827617645,1.0,1.0,0.7138851881027222,1.0,-1.5260491371154783,0.710048258304596,0.8160008788108826,0.3604384064674377,0.9988387227058412,0.9988387227058412,0.0,40.73617935180664,25.0,37598.421875,0.0,307.5318603515625,1.0,281.5426025390625,283.9589538574219,298.7908020019531,301.2478332519531,293.1499938964844,293.1499938964844,281.25,31645.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815492510795593,1.0,0.0,0.0,3.7234394550323486,3.723463296890259,9.250854873243952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.1962890625,0.0,1583.1842041015625,1895.4371337890625,0.0,1468.297119140625,0.9188279509544371,1.0,0.0,3.0,1.0,0.0
17659140,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244765996932983,0.2696444392204284,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8508718013763428,0.1853089928627014,0.1757781356573104,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.800266444683075,0.1526976227760315,0.1071904376149177,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8377875685691833,0.1763927042484283,0.167417362332344,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381526827812195,0.1192316636443138,0.5396032929420471,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.900634765625,297.3343505859375,284.8454895019531,1.0,0.2848525643348694,1.0,1.0,0.713106632232666,1.0,-1.511802315711975,0.7032070755958557,0.8085952401161194,0.3573423624038696,0.8354805707931519,0.8354805707931519,0.0,37.23550033569336,25.0,37780.8671875,0.0,291.8768310546875,1.0,281.2572326660156,283.7543029785156,298.8809509277344,301.43170166015625,293.1499938964844,293.1499938964844,281.54998779296875,40971.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936032772064209,1.0,0.0,0.0,3.606947183609009,3.606971502304077,8.68106155849091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.14501953125,0.0,1522.55517578125,1895.4371337890625,0.0,1560.641357421875,0.8980722427368164,1.0,0.0,3.0,1.0,0.0
17659200,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244765996932983,0.2696444392204284,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8508718013763428,0.1853089928627014,0.1757781356573104,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.800266444683075,0.1526976227760315,0.1071904376149177,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8377875685691833,0.1763927042484283,0.167417362332344,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381526827812195,0.1192316636443138,0.5396032929420471,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.900634765625,297.3343505859375,284.8454895019531,1.0,0.2848525643348694,1.0,1.0,0.713106632232666,1.0,-1.511802315711975,0.7032070755958557,0.8085952401161194,0.3573423624038696,0.8354805707931519,0.8354805707931519,0.0,37.23550033569336,25.0,37780.8671875,0.0,291.8768310546875,1.0,281.2572326660156,283.7543029785156,298.8809509277344,301.43170166015625,293.1499938964844,293.1499938964844,281.54998779296875,40971.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936032772064209,1.0,0.0,0.0,3.606947183609009,3.606971502304077,8.68106155849091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.14501953125,0.0,1522.55517578125,1895.4371337890625,0.0,1560.641357421875,0.8980722427368164,1.0,0.0,3.0,1.0,0.0
17659260,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329605758190155,0.2536928057670593,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8709462881088257,0.1876629441976547,0.1777378618717193,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8186411261558533,0.1543754786252975,0.1081713587045669,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8566969633102417,0.1784616112709045,0.1691188067197799,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527326345443726,0.1197628751397132,0.5407949090003967,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.9295349121094,297.35357666015625,285.0262451171875,1.0,0.2801809012889862,1.0,1.0,0.7121598124504089,1.0,-1.4996522665023804,0.6974676251411438,0.8021847009658813,0.3548230230808258,0.9731953144073486,0.9731953144073486,0.0,34.60762405395508,28.0,37102.44140625,0.0,279.7093200683594,1.0,281.5426025390625,283.933837890625,298.82745361328125,301.263671875,293.1499938964844,293.1499938964844,281.25,32519.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794689297676086,1.0,0.0,0.0,3.7134268283844,3.7134509086608887,9.201169746120286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.76953125,0.0,1578.3875732421875,1895.4371337890625,0.0,1452.646484375,0.9171381592750548,1.0,0.0,3.0,1.0,0.0
17659320,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329605758190155,0.2536928057670593,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8709462881088257,0.1876629441976547,0.1777378618717193,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8186411261558533,0.1543754786252975,0.1081713587045669,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8566969633102417,0.1784616112709045,0.1691188067197799,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527326345443726,0.1197628751397132,0.5407949090003967,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.9295349121094,297.35357666015625,285.0262451171875,1.0,0.2801809012889862,1.0,1.0,0.7121598124504089,1.0,-1.4996522665023804,0.6974676251411438,0.8021847009658813,0.3548230230808258,0.9731953144073486,0.9731953144073486,0.0,34.60762405395508,28.0,37102.44140625,0.0,279.7093200683594,1.0,281.5426025390625,283.933837890625,298.82745361328125,301.263671875,293.1499938964844,293.1499938964844,281.25,32519.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794689297676086,1.0,0.0,0.0,3.7134268283844,3.7134509086608887,9.201169746120286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.76953125,0.0,1578.3875732421875,1895.4371337890625,0.0,1452.646484375,0.9171381592750548,1.0,0.0,3.0,1.0,0.0
17659380,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986966252326964,0.3415874540805816,0.2424237877130508,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8866696357727051,0.1897317767143249,0.1797825098037719,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8317046165466309,0.1557743549346923,0.1092112362384796,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.8715268969535828,0.1802490055561065,0.1708940863609314,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641054391860962,0.1203045397996902,0.5432531833648682,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591369628906,297.3729553222656,284.8548583984375,1.0,0.2777861356735229,1.0,1.0,0.7112129330635071,1.0,-1.494906306266785,0.6954154968261719,0.799490749835968,0.3541082441806793,0.8191043138504028,0.8191043138504028,0.0,33.015350341796875,31.0,37343.55859375,0.0,273.5675354003906,1.0,281.2575378417969,283.774658203125,298.9192199707031,301.4356994628906,293.1499938964844,293.1499938964844,281.54998779296875,42262.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886927485466003,1.0,0.0,0.0,3.53371524810791,3.5337393283843994,8.332137326760858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.46728515625,0.0,1452.96484375,1895.4371337890625,0.0,1522.6865234375,0.883398175239563,1.0,0.0,3.0,1.0,0.0
17659440,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986966252326964,0.3415874540805816,0.2424237877130508,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8866696357727051,0.1897317767143249,0.1797825098037719,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8317046165466309,0.1557743549346923,0.1092112362384796,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.8715268969535828,0.1802490055561065,0.1708940863609314,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641054391860962,0.1203045397996902,0.5432531833648682,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591369628906,297.3729553222656,284.8548583984375,1.0,0.2777861356735229,1.0,1.0,0.7112129330635071,1.0,-1.494906306266785,0.6954154968261719,0.799490749835968,0.3541082441806793,0.8191043138504028,0.8191043138504028,0.0,33.015350341796875,31.0,37343.55859375,0.0,273.5675354003906,1.0,281.2575378417969,283.774658203125,298.9192199707031,301.4356994628906,293.1499938964844,293.1499938964844,281.54998779296875,42262.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886927485466003,1.0,0.0,0.0,3.53371524810791,3.5337393283843994,8.332137326760858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.46728515625,0.0,1452.96484375,1895.4371337890625,0.0,1522.6865234375,0.883398175239563,1.0,0.0,3.0,1.0,0.0
17659500,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9982205033302308,0.3458784520626068,0.2388847023248672,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8921526074409485,0.1908818185329437,0.1807343363761901,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8361268043518066,0.1565863937139511,0.1096817925572395,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8766829967498779,0.1812465339899063,0.1717095077037811,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7678924202919006,0.1206661835312843,0.5444077849388123,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,298.97412109375,297.3824157714844,285.035400390625,1.0,0.2772769331932068,1.0,1.0,0.7107395529747009,1.0,-1.4947279691696167,0.6954893469810486,0.7992386221885681,0.3542617857456207,0.9212546348571776,0.9212546348571776,0.0,32.57146453857422,31.0,36861.28515625,0.0,272.3609619140625,1.0,281.4978332519531,283.9630126953125,298.8569030761719,301.2353820800781,293.1499938964844,293.1499938964844,281.54998779296875,35290.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791514158248901,1.0,0.0,0.0,3.5560624599456787,3.556085586547852,8.437855285592377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.60498046875,0.0,1425.978271484375,1895.4371337890625,0.0,1450.2652587890625,0.8869132995605469,1.0,0.0,3.0,1.0,0.0
17659560,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9977434873580932,0.3502683937549591,0.2358346581459045,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8974944353103638,0.1922166347503662,0.1819171458482742,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8405039310455322,0.1575744599103927,0.1103165224194526,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8817200660705566,0.1824182420969009,0.1727422922849655,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716295123100281,0.1211784109473228,0.5463696122169495,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9901123046875,297.393310546875,285.0458068847656,1.0,0.2772038578987121,1.0,1.0,0.7101675271987915,1.0,-1.4968409538269043,0.6967476010322571,0.8000933527946472,0.3549742102622986,0.9755744934082032,0.9755744934082032,0.0,32.2388801574707,34.0,37095.72265625,0.0,272.4364929199219,1.0,281.5419311523437,283.9544372558594,298.88232421875,301.3074645996094,293.1499938964844,293.1499938964844,281.25,31934.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751201748847961,1.0,0.0,0.0,3.678842782974243,3.678866386413574,9.030582077684812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.69482421875,0.0,1534.832275390625,1895.4371337890625,0.0,1420.2122802734375,0.9090132713317872,1.0,0.0,3.0,1.0,0.0
17659620,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973373413085938,0.357328325510025,0.2335061132907867,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9037564396858216,0.1943758726119995,0.1841093748807907,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454574346542358,0.1590541154146194,0.1114588752388954,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.887508749961853,0.1842683255672454,0.1746381819248199,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755303382873535,0.1218881905078888,0.5500329732894897,284.86431884765625,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042663574219,284.8724060058594,1.0,0.2781651020050049,1.0,1.0,0.7090235948562622,1.0,-1.5047211647033691,0.7011026740074158,0.8036184310913086,0.3572670221328735,0.8375737071037292,0.8375737071037292,0.0,32.09884262084961,37.0,37746.109375,0.0,275.5333557128906,1.0,281.257568359375,283.7818298339844,298.9853515625,301.51953125,293.1499938964844,293.1499938964844,281.54998779296875,40439.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871691346168518,1.0,0.0,0.0,3.564303398132324,3.564327478408813,8.477008464069513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.734375,0.0,1472.33642578125,1895.4371337890625,0.0,1511.002685546875,0.8887792825698853,1.0,0.0,3.0,1.0,0.0
17659680,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973373413085938,0.357328325510025,0.2335061132907867,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9037564396858216,0.1943758726119995,0.1841093748807907,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454574346542358,0.1590541154146194,0.1114588752388954,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.887508749961853,0.1842683255672454,0.1746381819248199,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755303382873535,0.1218881905078888,0.5500329732894897,284.86431884765625,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042663574219,284.8724060058594,1.0,0.2781651020050049,1.0,1.0,0.7090235948562622,1.0,-1.5047211647033691,0.7011026740074158,0.8036184310913086,0.3572670221328735,0.8375737071037292,0.8375737071037292,0.0,32.09884262084961,37.0,37746.109375,0.0,275.5333557128906,1.0,281.257568359375,283.7818298339844,298.9853515625,301.51953125,293.1499938964844,293.1499938964844,281.54998779296875,40439.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871691346168518,1.0,0.0,0.0,3.564303398132324,3.564327478408813,8.477008464069513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.734375,0.0,1472.33642578125,1895.4371337890625,0.0,1511.002685546875,0.8887792825698853,1.0,0.0,3.0,1.0,0.0
17659740,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976250529289246,0.3637351095676422,0.2351327687501907,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9057257175445556,0.1968917846679687,0.186318814754486,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466843962669373,0.1608731746673584,0.1126118227839469,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8890498876571655,0.1864422112703323,0.1765365302562713,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756415009498596,0.1227447092533111,0.553437352180481,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122619628906,285.0692443847656,1.0,0.2803703248500824,1.0,1.0,0.7078796625137329,1.0,-1.517073154449463,0.7077103853225708,0.8093627691268921,0.3606077432632446,1.0,1.0,0.0,32.50108337402344,40.0,37700.44140625,0.0,282.0496520996094,1.0,281.54254150390625,283.9646911621094,298.9490966796875,301.408203125,293.1499938964844,293.1499938964844,281.25,31415.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766031980514526,1.0,0.0,0.0,3.723613023757935,3.723637104034424,9.251718324776448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.6318359375,0.0,1581.626220703125,1895.4371337890625,0.0,1431.2296142578125,0.9187857508659364,1.0,0.0,3.0,1.0,0.0
17659800,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976250529289246,0.3637351095676422,0.2351327687501907,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9057257175445556,0.1968917846679687,0.186318814754486,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466843962669373,0.1608731746673584,0.1126118227839469,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8890498876571655,0.1864422112703323,0.1765365302562713,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756415009498596,0.1227447092533111,0.553437352180481,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122619628906,285.0692443847656,1.0,0.2803703248500824,1.0,1.0,0.7078796625137329,1.0,-1.517073154449463,0.7077103853225708,0.8093627691268921,0.3606077432632446,1.0,1.0,0.0,32.50108337402344,40.0,37700.44140625,0.0,282.0496520996094,1.0,281.54254150390625,283.9646911621094,298.9490966796875,301.408203125,293.1499938964844,293.1499938964844,281.25,31415.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766031980514526,1.0,0.0,0.0,3.723613023757935,3.723637104034424,9.251718324776448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.6318359375,0.0,1581.626220703125,1895.4371337890625,0.0,1431.2296142578125,0.9187857508659364,1.0,0.0,3.0,1.0,0.0
17659860,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983765482902528,0.3683085143566131,0.2399772852659225,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9040377736091614,0.1990483850240707,0.1885611712932586,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8448201417922974,0.1623380333185196,0.1137824058532714,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8870955109596252,0.1882652640342712,0.1784584373235702,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7727118134498596,0.1233195587992668,0.5568055510520935,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.06231689453125,297.4100952148437,284.8789978027344,1.0,0.2836324274539947,1.0,1.0,0.70721435546875,1.0,-1.533336162567139,0.7160939574241638,0.8172422051429749,0.3647806942462921,0.8728641867637634,0.8728641867637634,0.0,33.370906829833984,43.0,38660.4375,0.0,291.6625366210937,1.0,281.2564697265625,283.7646484375,299.0511169433594,301.6390380859375,293.1499938964844,293.1499938964844,281.54998779296875,38521.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910932064056396,1.0,0.0,0.0,3.6767756938934326,3.676800489425659,9.020437232720724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.98046875,0.0,1582.1678466796875,1895.4371337890625,0.0,1541.183837890625,0.912355661392212,1.0,0.0,3.0,1.0,0.0
17659920,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983765482902528,0.3683085143566131,0.2399772852659225,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9040377736091614,0.1990483850240707,0.1885611712932586,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8448201417922974,0.1623380333185196,0.1137824058532714,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8870955109596252,0.1882652640342712,0.1784584373235702,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7727118134498596,0.1233195587992668,0.5568055510520935,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.06231689453125,297.4100952148437,284.8789978027344,1.0,0.2836324274539947,1.0,1.0,0.70721435546875,1.0,-1.533336162567139,0.7160939574241638,0.8172422051429749,0.3647806942462921,0.8728641867637634,0.8728641867637634,0.0,33.370906829833984,43.0,38660.4375,0.0,291.6625366210937,1.0,281.2564697265625,283.7646484375,299.0511169433594,301.6390380859375,293.1499938964844,293.1499938964844,281.54998779296875,38521.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910932064056396,1.0,0.0,0.0,3.6767756938934326,3.676800489425659,9.020437232720724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.98046875,0.0,1582.1678466796875,1895.4371337890625,0.0,1541.183837890625,0.912355661392212,1.0,0.0,3.0,1.0,0.0
17659980,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.9990000128746032,0.3721517026424408,0.2476452440023422,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8990002274513245,0.2015072405338287,0.1907474249601364,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8400470614433289,0.1640874296426773,0.1149100661277771,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8818305134773254,0.1903586834669113,0.1803120970726013,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667227983474731,0.123940110206604,0.5593660473823547,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051513671875,285.0895690917969,1.0,0.2876939475536346,1.0,1.0,0.7065490484237671,1.0,-1.5518172979354858,0.7255703210830688,0.8262469172477722,0.3695655763149261,1.0,1.0,0.0,34.68643951416016,46.0,38581.2265625,0.0,303.6771545410156,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5242919921875,293.1499938964844,293.1499938964844,281.25,32591.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822339296340942,1.0,0.0,0.0,3.804598093032837,3.8046231269836426,9.658525641498272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.8203125,0.0,1685.4814453125,1895.4371337890625,0.0,1473.4669189453125,0.9373684525489808,1.0,0.0,3.0,1.0,0.0
17660040,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.9990000128746032,0.3721517026424408,0.2476452440023422,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8990002274513245,0.2015072405338287,0.1907474249601364,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8400470614433289,0.1640874296426773,0.1149100661277771,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8818305134773254,0.1903586834669113,0.1803120970726013,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667227983474731,0.123940110206604,0.5593660473823547,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051513671875,285.0895690917969,1.0,0.2876939475536346,1.0,1.0,0.7065490484237671,1.0,-1.5518172979354858,0.7255703210830688,0.8262469172477722,0.3695655763149261,1.0,1.0,0.0,34.68643951416016,46.0,38581.2265625,0.0,303.6771545410156,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5242919921875,293.1499938964844,293.1499938964844,281.25,32591.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822339296340942,1.0,0.0,0.0,3.804598093032837,3.8046231269836426,9.658525641498272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.8203125,0.0,1685.4814453125,1895.4371337890625,0.0,1473.4669189453125,0.9373684525489808,1.0,0.0,3.0,1.0,0.0
17660100,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9990000128746032,0.3735916316509247,0.2518227696418762,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8962500095367432,0.2026930451393127,0.1919804960489273,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8375086784362793,0.1649159640073776,0.115570418536663,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8789787888526917,0.191361665725708,0.1813689023256302,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.763543963432312,0.1242086514830589,0.5609779357910156,284.9555969238281,284.95001220703125,301.0032958984375,296.0429992675781,299.0893859863281,297.4009094238281,284.931396484375,1.0,0.2899951338768005,1.0,1.0,0.7062163949012756,1.0,-1.5623091459274292,0.7309229373931885,0.8313862681388855,0.3723213970661163,0.9701111912727356,0.9701111912727356,0.0,35.44672775268555,46.0,39671.0234375,0.0,310.65069580078125,1.0,281.2935485839844,283.7795715332031,299.10009765625,301.7791442871094,293.1499938964844,293.1499938964844,281.25,33730.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920037865638733,1.0,0.0,0.0,3.8429958820343018,3.8430213928222656,9.854466043179857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.18115234375,0.0,1740.7972412109375,1895.4371337890625,0.0,1548.228515625,0.9465075731277466,1.0,0.0,3.0,1.0,0.0
17660160,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.3743347227573395,0.2569872140884399,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8919801712036133,0.203643336892128,0.1929982602596283,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8336384296417236,0.1655178815126419,0.1160771250724792,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8746646046638489,0.1921372413635254,0.1822193562984466,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7591105103492737,0.1242872774600982,0.5618453621864319,284.89410400390625,284.95001220703125,301.0237731933594,296.0559387207031,299.0953369140625,297.3924255371094,284.89654541015625,1.0,0.292417824268341,1.0,1.0,0.706066370010376,1.0,-1.572402000427246,0.7360051870346069,0.8363968133926392,0.3749444782733917,0.9162049889564514,0.9162049889564514,0.0,36.36954879760742,49.0,39763.2890625,0.0,317.9522705078125,1.0,281.256103515625,283.7545166015625,299.1074523925781,301.7616882324219,293.1499938964844,293.1499938964844,280.95001220703125,37057.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973227262496948,1.0,0.0,0.0,3.800101518630981,3.800127029418945,9.635708693167544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.44482421875,0.0,1714.9002685546875,1895.4371337890625,0.0,1589.68896484375,0.9390092492103576,1.0,0.0,3.0,1.0,0.0
17660220,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.3745696544647217,0.268989086151123,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8810651302337646,0.205363392829895,0.1947297155857086,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8238317370414734,0.1665503680706024,0.1168758273124694,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.863806426525116,0.1935019046068191,0.1836188286542892,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7482419013977051,0.1241772845387458,0.5620374083518982,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.37030029296875,284.8613586425781,1.0,0.2975219786167145,1.0,1.0,0.7057663202285767,1.0,-1.5917593240737915,0.7457438707351685,0.846015453338623,0.3800196051597595,0.8004962801933289,0.8004962801933289,0.0,38.5713005065918,52.0,40210.3515625,0.0,333.3682556152344,1.0,280.95758056640625,283.7349548339844,299.1134338378906,301.8085327148437,293.1499938964844,293.1499938964844,281.25,44973.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074535489082336,1.0,0.0,0.0,3.4451584815979004,3.4451823234558105,7.919754807517165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.099609375,0.0,1380.361328125,1895.4371337890625,0.0,1670.0645751953125,0.8684077262878418,1.0,0.0,3.0,1.0,0.0
17660280,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.3745696544647217,0.268989086151123,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8810651302337646,0.205363392829895,0.1947297155857086,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8238317370414734,0.1665503680706024,0.1168758273124694,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.863806426525116,0.1935019046068191,0.1836188286542892,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7482419013977051,0.1241772845387458,0.5620374083518982,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.37030029296875,284.8613586425781,1.0,0.2975219786167145,1.0,1.0,0.7057663202285767,1.0,-1.5917593240737915,0.7457438707351685,0.846015453338623,0.3800196051597595,0.8004962801933289,0.8004962801933289,0.0,38.5713005065918,52.0,40210.3515625,0.0,333.3682556152344,1.0,280.95758056640625,283.7349548339844,299.1134338378906,301.8085327148437,293.1499938964844,293.1499938964844,281.25,44973.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074535489082336,1.0,0.0,0.0,3.4451584815979004,3.4451823234558105,7.919754807517165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.099609375,0.0,1380.361328125,1895.4371337890625,0.0,1670.0645751953125,0.8684077262878418,1.0,0.0,3.0,1.0,0.0
17660340,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751924633979797,0.2807125151157379,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8716968297958374,0.2077992558479309,0.1969038844108581,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152751922607422,0.168258711695671,0.1179844886064529,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8545159101486206,0.1955312639474868,0.1854220479726791,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386226058006287,0.1244192495942115,0.562903642654419,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.3558044433594,285.0503845214844,1.0,0.3029414713382721,1.0,1.0,0.7054663300514221,1.0,-1.612978458404541,0.7564141750335693,0.8565643429756165,0.385596752166748,0.9660173654556274,0.9660173654556274,0.0,40.88141250610352,55.0,40425.2421875,0.0,350.3842468261719,1.0,281.2415771484375,283.8992004394531,299.0736389160156,301.69586181640625,293.1499938964844,293.1499938964844,280.95001220703125,31753.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954006552696228,1.0,0.0,0.0,3.63887071609497,3.638893842697144,8.835406219986908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.33349609375,0.0,1489.142333984375,1895.4371337890625,0.0,1574.646484375,0.8998371362686157,1.0,0.0,3.0,1.0,0.0
17660400,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751924633979797,0.2807125151157379,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8716968297958374,0.2077992558479309,0.1969038844108581,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152751922607422,0.168258711695671,0.1179844886064529,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8545159101486206,0.1955312639474868,0.1854220479726791,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386226058006287,0.1244192495942115,0.562903642654419,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.3558044433594,285.0503845214844,1.0,0.3029414713382721,1.0,1.0,0.7054663300514221,1.0,-1.612978458404541,0.7564141750335693,0.8565643429756165,0.385596752166748,0.9660173654556274,0.9660173654556274,0.0,40.88141250610352,55.0,40425.2421875,0.0,350.3842468261719,1.0,281.2415771484375,283.8992004394531,299.0736389160156,301.69586181640625,293.1499938964844,293.1499938964844,280.95001220703125,31753.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954006552696228,1.0,0.0,0.0,3.63887071609497,3.638893842697144,8.835406219986908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.33349609375,0.0,1489.142333984375,1895.4371337890625,0.0,1574.646484375,0.8998371362686157,1.0,0.0,3.0,1.0,0.0
17660460,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.3742039203643799,0.2930543422698974,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624054193496704,0.2098158001899719,0.1990692913532257,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062894344329834,0.169554591178894,0.1190778166055679,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8453705310821533,0.1971589624881744,0.1872137039899826,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292245030403137,0.1243985816836357,0.563797116279602,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.12664794921875,297.33563232421875,284.8954467773437,1.0,0.3086190819740295,1.0,1.0,0.7053584456443787,1.0,-1.634932518005371,0.7673717737197876,0.8675607442855835,0.3913520276546478,0.8482298254966736,0.8482298254966736,0.0,43.40239334106445,58.0,41377.39453125,0.0,368.7899475097656,1.0,280.9578552246094,283.7364196777344,299.1719055175781,301.9234924316406,293.1499938964844,293.1499938964844,281.25,39267.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085701823234558,1.0,0.0,0.0,3.551933526992798,3.551957130432129,8.41827215936064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.09716796875,0.0,1450.5714111328125,1895.4371337890625,0.0,1679.0325927734375,0.8855494856834412,1.0,0.0,3.0,1.0,0.0
17660520,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.3742039203643799,0.2930543422698974,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624054193496704,0.2098158001899719,0.1990692913532257,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062894344329834,0.169554591178894,0.1190778166055679,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8453705310821533,0.1971589624881744,0.1872137039899826,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292245030403137,0.1243985816836357,0.563797116279602,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.12664794921875,297.33563232421875,284.8954467773437,1.0,0.3086190819740295,1.0,1.0,0.7053584456443787,1.0,-1.634932518005371,0.7673717737197876,0.8675607442855835,0.3913520276546478,0.8482298254966736,0.8482298254966736,0.0,43.40239334106445,58.0,41377.39453125,0.0,368.7899475097656,1.0,280.9578552246094,283.7364196777344,299.1719055175781,301.9234924316406,293.1499938964844,293.1499938964844,281.25,39267.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085701823234558,1.0,0.0,0.0,3.551933526992798,3.551957130432129,8.41827215936064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.09716796875,0.0,1450.5714111328125,1895.4371337890625,0.0,1679.0325927734375,0.8855494856834412,1.0,0.0,3.0,1.0,0.0
17660580,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731309473514557,0.3058225810527801,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8534367680549622,0.2121827602386474,0.2012245655059814,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970626950263977,0.1711758524179458,0.120158739387989,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8365437388420105,0.1991021931171417,0.188981607556343,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198138236999512,0.1245138347148895,0.564282238483429,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383361816406,297.3201599121094,285.0784912109375,1.0,0.3144200146198272,1.0,1.0,0.7052505612373352,1.0,-1.6568509340286257,0.778319239616394,0.8785317540168762,0.3971035182476043,1.0,1.0,0.0,46.09685897827149,46.0,41485.3828125,0.0,388.12353515625,1.0,281.2425842285156,283.903076171875,299.13897705078125,301.8278503417969,293.1499938964844,293.1499938964844,280.95001220703125,31351.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007648944854736,1.0,0.0,0.0,3.729475259780884,3.729499101638794,9.280871040573402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.98974609375,0.0,1587.8572998046875,1895.4371337890625,0.0,1616.7945556640625,0.91979718208313,1.0,0.0,3.0,1.0,0.0
