time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731309473514557,0.3058225810527801,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8534367680549622,0.2121827602386474,0.2012245655059814,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970626950263977,0.1711758524179458,0.120158739387989,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8365437388420105,0.1991021931171417,0.188981607556343,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198138236999512,0.1245138347148895,0.564282238483429,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383361816406,297.3201599121094,285.0784912109375,1.0,0.3144200146198272,1.0,1.0,0.7052505612373352,1.0,-1.6568509340286257,0.778319239616394,0.8785317540168762,0.3971035182476043,1.0,1.0,0.0,46.09685897827149,46.0,41485.3828125,0.0,388.12353515625,1.0,281.2425842285156,283.903076171875,299.13897705078125,301.8278503417969,293.1499938964844,293.1499938964844,280.95001220703125,31351.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007648944854736,1.0,0.0,0.0,3.729475259780884,3.729499101638794,9.280871040573402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.98974609375,0.0,1587.8572998046875,1895.4371337890625,0.0,1616.7945556640625,0.91979718208313,1.0,0.0,3.0,1.0,0.0
17660700,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.9990000128746032,0.3724481761455536,0.3068719506263733,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8540535569190979,0.2132596671581268,0.2023644596338272,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.7974423170089722,0.1718807369470596,0.1207384541630745,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8369437456130981,0.1999711245298385,0.1899197846651077,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.7191832661628723,0.1245145499706268,0.5646525621414185,284.9291076660156,284.95001220703125,301.201904296875,296.16656494140625,299.1438903808594,297.31304931640625,284.9057006835937,1.0,0.3149976432323456,1.0,1.0,0.7051966190338135,1.0,-1.6617578268051147,0.7807584404945374,0.8809993863105774,0.3984922170639038,0.9361502528190612,0.9361502528190612,0.0,46.38724899291992,46.0,42464.3515625,0.0,391.62884521484375,1.0,280.9957580566406,283.7055053710937,299.2247009277344,302.0809326171875,293.1499938964844,293.1499938964844,280.95001220703125,33652.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105554938316345,1.0,0.0,0.0,3.772002696990967,3.772027492523194,9.493739412391732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.890625,0.0,1655.03369140625,1895.4371337890625,0.0,1695.0302734375,0.929602861404419,1.0,0.0,3.0,1.0,0.0
17660760,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.3720800280570984,0.3047607541084289,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8571673631668091,0.2140925526618957,0.2032262831926345,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8002015948295593,0.1723546981811523,0.1211214065551757,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8396905064582825,0.2006052136421203,0.1905914694070816,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7205500602722168,0.1243510171771049,0.5641488432884216,284.8710327148437,284.95001220703125,301.220703125,296.1779479980469,299.14898681640625,297.3059387207031,284.87384033203125,1.0,0.3142983019351959,1.0,1.0,0.7052150964736938,1.0,-1.660924792289734,0.7803335189819336,0.8805913329124451,0.3982859849929809,0.8760361075401306,0.8760361075401306,0.0,45.98874282836914,34.0,42254.125,0.0,390.0434265136719,1.0,280.9567565917969,283.6890869140625,299.2253723144531,302.044189453125,293.1499938964844,293.1499938964844,281.25,38314.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152054905891418,1.0,0.0,0.0,3.691360712051392,3.691385507583618,9.092143500311068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.00634765625,0.0,1597.18896484375,1895.4371337890625,0.0,1732.755615234375,0.9152777791023254,1.0,0.0,3.0,1.0,0.0
17660820,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9990000128746032,0.3755596876144409,0.2914422154426574,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8725678324699402,0.2162903696298599,0.2050372064113617,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8141096830368042,0.1738084107637405,0.1219475492835044,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8537788987159729,0.2023615688085556,0.1919993460178375,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.730239987373352,0.1243785917758941,0.5632336139678955,285.0409240722656,284.95001220703125,301.2575378417969,296.20001220703125,299.1669921875,297.308349609375,285.0363464355469,1.0,0.309617668390274,1.0,1.0,0.7052521109580994,1.0,-1.648698329925537,0.774247407913208,0.8744509816169739,0.3950374126434326,1.0,1.0,0.0,43.39374923706055,37.0,41521.75,0.0,376.0988159179688,1.0,281.2431640625,283.8533935546875,299.1730041503906,301.8845520019531,293.1499938964844,293.1499938964844,280.95001220703125,32642.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705155611038208,1.0,0.0,0.0,3.806436538696289,3.806461572647095,9.667862741480349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.8095703125,0.0,1688.0765380859375,1895.4371337890625,0.0,1651.67529296875,0.9379908442497252,1.0,0.0,3.0,1.0,0.0
17660880,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9990000128746032,0.3755596876144409,0.2914422154426574,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8725678324699402,0.2162903696298599,0.2050372064113617,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8141096830368042,0.1738084107637405,0.1219475492835044,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8537788987159729,0.2023615688085556,0.1919993460178375,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.730239987373352,0.1243785917758941,0.5632336139678955,285.0409240722656,284.95001220703125,301.2575378417969,296.20001220703125,299.1669921875,297.308349609375,285.0363464355469,1.0,0.309617668390274,1.0,1.0,0.7052521109580994,1.0,-1.648698329925537,0.774247407913208,0.8744509816169739,0.3950374126434326,1.0,1.0,0.0,43.39374923706055,37.0,41521.75,0.0,376.0988159179688,1.0,281.2431640625,283.8533935546875,299.1730041503906,301.8845520019531,293.1499938964844,293.1499938964844,280.95001220703125,32642.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705155611038208,1.0,0.0,0.0,3.806436538696289,3.806461572647095,9.667862741480349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.8095703125,0.0,1688.0765380859375,1895.4371337890625,0.0,1651.67529296875,0.9379908442497252,1.0,0.0,3.0,1.0,0.0
17660940,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.3811107575893402,0.2824719548225403,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8845770359039307,0.2181339263916015,0.2068883776664734,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.823977530002594,0.1749285161495208,0.1228038445115089,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8647245168685913,0.2037771046161651,0.1934398859739303,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373354434967041,0.1243769079446792,0.5632603168487549,284.8431701660156,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.31622314453125,284.8506164550781,1.0,0.3073740303516388,1.0,1.0,0.7052891254425049,1.0,-1.6429328918457031,0.7714070677757263,0.8715258240699768,0.3933705687522888,0.8501841425895691,0.8501841425895691,0.0,41.750675201416016,40.0,41823.109375,0.0,368.4194641113281,1.0,280.957275390625,283.6733093261719,299.2445983886719,302.0404357910156,293.1499938964844,293.1499938964844,281.25,41020.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147188782691956,1.0,0.0,0.0,3.671473264694214,3.671498537063599,8.994438189802167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.87109375,0.0,1594.9722900390625,1895.4371337890625,0.0,1728.791259765625,0.9128471612930298,1.0,0.0,3.0,1.0,0.0
17661000,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.3811107575893402,0.2824719548225403,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8845770359039307,0.2181339263916015,0.2068883776664734,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.823977530002594,0.1749285161495208,0.1228038445115089,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8647245168685913,0.2037771046161651,0.1934398859739303,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373354434967041,0.1243769079446792,0.5632603168487549,284.8431701660156,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.31622314453125,284.8506164550781,1.0,0.3073740303516388,1.0,1.0,0.7052891254425049,1.0,-1.6429328918457031,0.7714070677757263,0.8715258240699768,0.3933705687522888,0.8501841425895691,0.8501841425895691,0.0,41.750675201416016,40.0,41823.109375,0.0,368.4194641113281,1.0,280.957275390625,283.6733093261719,299.2445983886719,302.0404357910156,293.1499938964844,293.1499938964844,281.25,41020.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147188782691956,1.0,0.0,0.0,3.671473264694214,3.671498537063599,8.994438189802167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.87109375,0.0,1594.9722900390625,1895.4371337890625,0.0,1728.791259765625,0.9128471612930298,1.0,0.0,3.0,1.0,0.0
17661060,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.3872297704219818,0.2781983911991119,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8920975923538208,0.2204737961292266,0.2088566124439239,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298539519309998,0.1765162199735641,0.1237439736723899,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8714490532875061,0.2056414037942886,0.1949755847454071,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7411848306655884,0.124754711985588,0.5640896558761597,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294982910156,285.0402526855469,1.0,0.3068751394748688,1.0,1.0,0.7045745253562927,1.0,-1.6441279649734497,0.7723087668418884,0.871819257736206,0.3938558399677276,1.0,1.0,0.0,41.060768127441406,43.0,41403.13671875,0.0,367.1249084472656,1.0,281.24322509765625,283.85797119140625,299.2024230957031,301.8955383300781,293.1499938964844,293.1499938964844,280.95001220703125,32565.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020870447158813,1.0,0.0,0.0,3.787978172302246,3.7880029678344727,9.574325758876512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.44287109375,0.0,1665.48974609375,1895.4371337890625,0.0,1627.2626953125,0.9339553713798524,1.0,0.0,3.0,1.0,0.0
17661120,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.3872297704219818,0.2781983911991119,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8920975923538208,0.2204737961292266,0.2088566124439239,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298539519309998,0.1765162199735641,0.1237439736723899,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8714490532875061,0.2056414037942886,0.1949755847454071,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7411848306655884,0.124754711985588,0.5640896558761597,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294982910156,285.0402526855469,1.0,0.3068751394748688,1.0,1.0,0.7045745253562927,1.0,-1.6441279649734497,0.7723087668418884,0.871819257736206,0.3938558399677276,1.0,1.0,0.0,41.060768127441406,43.0,41403.13671875,0.0,367.1249084472656,1.0,281.24322509765625,283.85797119140625,299.2024230957031,301.8955383300781,293.1499938964844,293.1499938964844,280.95001220703125,32565.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020870447158813,1.0,0.0,0.0,3.787978172302246,3.7880029678344727,9.574325758876512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.44287109375,0.0,1665.48974609375,1895.4371337890625,0.0,1627.2626953125,0.9339553713798524,1.0,0.0,3.0,1.0,0.0
17661180,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917630314826965,0.2774811387062073,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8958969116210938,0.2224672436714172,0.2109119594097137,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8325958847999573,0.1777702569961547,0.1247410103678703,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8746346831321716,0.2071737051010131,0.1965882927179336,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424682378768921,0.1250247359275818,0.5657507181167603,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.231201171875,297.3346862792969,284.8676147460937,1.0,0.307853639125824,1.0,1.0,0.7038599252700806,1.0,-1.6508609056472778,0.7759645581245422,0.8748962879180908,0.3958446383476257,0.8594351410865784,0.8594351410865784,0.0,41.07279586791992,46.0,42046.9140625,0.0,370.7427673339844,1.0,280.9562683105469,283.6839294433594,299.2894592285156,302.09088134765625,293.1499938964844,293.1499938964844,281.25,40170.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129714488983154,1.0,0.0,0.0,3.6751766204833984,3.675201416015625,9.012591704049556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.80029296875,0.0,1592.780517578125,1895.4371337890625,0.0,1714.5865478515625,0.9134119153022766,1.0,0.0,3.0,1.0,0.0
17661240,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917630314826965,0.2774811387062073,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8958969116210938,0.2224672436714172,0.2109119594097137,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8325958847999573,0.1777702569961547,0.1247410103678703,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8746346831321716,0.2071737051010131,0.1965882927179336,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424682378768921,0.1250247359275818,0.5657507181167603,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.231201171875,297.3346862792969,284.8676147460937,1.0,0.307853639125824,1.0,1.0,0.7038599252700806,1.0,-1.6508609056472778,0.7759645581245422,0.8748962879180908,0.3958446383476257,0.8594351410865784,0.8594351410865784,0.0,41.07279586791992,46.0,42046.9140625,0.0,370.7427673339844,1.0,280.9562683105469,283.6839294433594,299.2894592285156,302.09088134765625,293.1499938964844,293.1499938964844,281.25,40170.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129714488983154,1.0,0.0,0.0,3.6751766204833984,3.675201416015625,9.012591704049556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.80029296875,0.0,1592.780517578125,1895.4371337890625,0.0,1714.5865478515625,0.9134119153022766,1.0,0.0,3.0,1.0,0.0
17661300,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.3938134610652923,0.278608113527298,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960039019584656,0.2235813438892364,0.2118421792984008,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324371576309204,0.1785058826208114,0.1251709759235382,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8745004534721375,0.2080416679382324,0.1972971260547638,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417358756065369,0.1252026706933975,0.5662632584571838,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363952636719,285.0467529296875,1.0,0.3087746202945709,1.0,1.0,0.7035026550292969,1.0,-1.6553115844726562,0.7783351540565491,0.8769764304161072,0.3971186578273773,0.964850127696991,0.964850127696991,0.0,41.344947814941406,46.0,41546.12109375,0.0,373.8931274414063,1.0,281.2024230957031,283.8715515136719,299.2281799316406,301.8898010253906,293.1499938964844,293.1499938964844,281.25,34758.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051941156387329,1.0,0.0,0.0,3.702741861343384,3.702766180038452,9.14829513476434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.66015625,0.0,1583.221435546875,1895.4371337890625,0.0,1651.98291015625,0.918869972229004,1.0,0.0,3.0,1.0,0.0
17661360,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3959764540195465,0.2798191905021667,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8963882327079773,0.224904790520668,0.2130287289619445,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8325657844543457,0.1794350147247314,0.1257774829864502,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8746320009231567,0.2091046124696731,0.1982429474592209,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412256598472595,0.125516265630722,0.5674761533737183,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.2502136230469,297.3399658203125,285.06207275390625,1.0,0.3099776804447174,1.0,1.0,0.7033219337463379,1.0,-1.661508321762085,0.781506359577179,0.8800019025802612,0.3987902104854584,1.0,1.0,0.0,41.66684722900391,49.0,41820.984375,0.0,378.143310546875,1.0,281.24273681640625,283.8706970214844,299.24969482421875,301.9657287597656,293.1499938964844,293.1499938964844,280.95001220703125,32619.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027281522750854,1.0,0.0,0.0,3.8043112754821777,3.804336309432984,9.657070449975436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.22802734375,0.0,1685.355712890625,1895.4371337890625,0.0,1632.349365234375,0.9374392032623292,1.0,0.0,3.0,1.0,0.0
17661420,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984134197235107,0.2846614122390747,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942033052444458,0.2269483506679535,0.2151811420917511,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.830287754535675,0.1807189583778381,0.1268318742513656,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8720679879188538,0.2106604427099228,0.1999264061450958,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.738057017326355,0.1257819831371307,0.5694173574447632,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360595703125,284.8822326660156,1.0,0.3130556941032409,1.0,1.0,0.7029604315757751,1.0,-1.6755237579345703,0.7886379957199097,0.8868857026100159,0.4025977849960327,0.8886746168136597,0.8886746168136597,0.0,42.75529479980469,52.0,42761.84765625,0.0,388.8887939453125,1.0,280.9569702148437,283.6798095703125,299.3319396972656,302.1756286621094,293.1499938964844,293.1499938964844,281.25,38539.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155138850212097,1.0,0.0,0.0,3.7482621669769287,3.7482874393463135,9.374609248880006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.59228515625,0.0,1664.777587890625,1895.4371337890625,0.0,1735.2703857421875,0.928415060043335,1.0,0.0,3.0,1.0,0.0
17661480,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984134197235107,0.2846614122390747,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942033052444458,0.2269483506679535,0.2151811420917511,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.830287754535675,0.1807189583778381,0.1268318742513656,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8720679879188538,0.2106604427099228,0.1999264061450958,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.738057017326355,0.1257819831371307,0.5694173574447632,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360595703125,284.8822326660156,1.0,0.3130556941032409,1.0,1.0,0.7029604315757751,1.0,-1.6755237579345703,0.7886379957199097,0.8868857026100159,0.4025977849960327,0.8886746168136597,0.8886746168136597,0.0,42.75529479980469,52.0,42761.84765625,0.0,388.8887939453125,1.0,280.9569702148437,283.6798095703125,299.3319396972656,302.1756286621094,293.1499938964844,293.1499938964844,281.25,38539.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155138850212097,1.0,0.0,0.0,3.7482621669769287,3.7482874393463135,9.374609248880006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.59228515625,0.0,1664.777587890625,1895.4371337890625,0.0,1735.2703857421875,0.928415060043335,1.0,0.0,3.0,1.0,0.0
17661540,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.9990000128746032,0.4004853069782257,0.2916488647460937,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898113369941711,0.2293765693902969,0.2173229157924652,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.8261534571647644,0.1823544204235077,0.1278735846281051,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8673995733261108,0.2125571370124817,0.2015832513570785,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.7331275343894958,0.1261681318283081,0.5708964467048645,285.08612060546875,284.95001220703125,301.45001220703125,296.3065185546875,299.2763366699219,297.3324584960937,285.08721923828125,1.0,0.3168292939662933,1.0,1.0,0.7025989890098572,1.0,-1.6914976835250854,0.7967504858970642,0.8947471976280212,0.4069267809391022,1.0,1.0,0.0,44.26946258544922,55.0,42519.6796875,0.0,402.1247253417969,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0466613769531,293.1499938964844,293.1499938964844,280.95001220703125,33401.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706866443157196,1.0,0.0,0.0,3.8513474464416495,3.8513729572296143,9.89734417089494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.23583984375,0.0,1748.409912109375,1895.4371337890625,0.0,1665.357421875,0.94853413105011,1.0,0.0,3.0,1.0,0.0
17661600,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.9990000128746032,0.4004853069782257,0.2916488647460937,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898113369941711,0.2293765693902969,0.2173229157924652,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.8261534571647644,0.1823544204235077,0.1278735846281051,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8673995733261108,0.2125571370124817,0.2015832513570785,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.7331275343894958,0.1261681318283081,0.5708964467048645,285.08612060546875,284.95001220703125,301.45001220703125,296.3065185546875,299.2763366699219,297.3324584960937,285.08721923828125,1.0,0.3168292939662933,1.0,1.0,0.7025989890098572,1.0,-1.6914976835250854,0.7967504858970642,0.8947471976280212,0.4069267809391022,1.0,1.0,0.0,44.26946258544922,55.0,42519.6796875,0.0,402.1247253417969,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0466613769531,293.1499938964844,293.1499938964844,280.95001220703125,33401.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706866443157196,1.0,0.0,0.0,3.8513474464416495,3.8513729572296143,9.89734417089494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.23583984375,0.0,1748.409912109375,1895.4371337890625,0.0,1665.357421875,0.94853413105011,1.0,0.0,3.0,1.0,0.0
17661660,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.400920033454895,0.3000898957252502,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8842105865478516,0.2314384430646896,0.2195257842540741,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209841251373291,0.1836351305246353,0.1289498209953308,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616265654563904,0.2141063660383224,0.20329250395298,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273337244987488,0.1263231039047241,0.5724920034408569,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.28338623046875,297.32159423828125,284.8984069824219,1.0,0.3211876153945923,1.0,1.0,0.7025821805000305,1.0,-1.709537386894226,0.8057429194450378,0.9037944078445436,0.4117235839366913,0.922643542289734,0.922643542289734,0.0,46.11832809448242,58.0,43662.43359375,0.0,417.751953125,1.0,280.9556579589844,283.6744384765625,299.3645324707031,302.2629699707031,293.1499938964844,293.1499938964844,280.6499938964844,37295.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203860878944397,1.0,0.0,0.0,3.83465313911438,3.834679126739502,9.81172661340679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.76416015625,0.0,1758.6513671875,1895.4371337890625,0.0,1775.1993408203125,0.9470377564430236,1.0,0.0,3.0,1.0,0.0
17661720,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.400920033454895,0.3000898957252502,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8842105865478516,0.2314384430646896,0.2195257842540741,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209841251373291,0.1836351305246353,0.1289498209953308,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616265654563904,0.2141063660383224,0.20329250395298,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273337244987488,0.1263231039047241,0.5724920034408569,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.28338623046875,297.32159423828125,284.8984069824219,1.0,0.3211876153945923,1.0,1.0,0.7025821805000305,1.0,-1.709537386894226,0.8057429194450378,0.9037944078445436,0.4117235839366913,0.922643542289734,0.922643542289734,0.0,46.11832809448242,58.0,43662.43359375,0.0,417.751953125,1.0,280.9556579589844,283.6744384765625,299.3645324707031,302.2629699707031,293.1499938964844,293.1499938964844,280.6499938964844,37295.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203860878944397,1.0,0.0,0.0,3.83465313911438,3.834679126739502,9.81172661340679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.76416015625,0.0,1758.6513671875,1895.4371337890625,0.0,1775.1993408203125,0.9470377564430236,1.0,0.0,3.0,1.0,0.0
17661780,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994353413581848,0.3110603094100952,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757145404815674,0.2330881655216217,0.2211835384368896,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8130815625190735,0.184526577591896,0.1296460479497909,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8531724810600281,0.2152476906776428,0.2044756561517715,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7190504670143127,0.1260765045881271,0.5720261335372925,284.8522033691406,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.3029479980469,284.8678894042969,1.0,0.3258589208126068,1.0,1.0,0.7025653719902039,1.0,-1.7263967990875244,0.8141450881958008,0.9122517704963684,0.4162186086177826,0.8143050670623779,0.8143050670623779,0.0,48.45425033569336,61.0,44056.3125,0.0,434.4181823730469,1.0,280.65728759765625,283.6548767089844,299.35858154296875,302.2927551269531,293.1499938964844,293.1499938964844,280.95001220703125,44187.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289374470710754,1.0,0.0,0.0,3.500778913497925,3.500802993774414,8.177540280485118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.0712890625,0.0,1432.1580810546875,1895.4371337890625,0.0,1846.172607421875,0.8800325393676758,1.0,0.0,3.0,1.0,0.0
17661840,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994353413581848,0.3110603094100952,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757145404815674,0.2330881655216217,0.2211835384368896,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8130815625190735,0.184526577591896,0.1296460479497909,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8531724810600281,0.2152476906776428,0.2044756561517715,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7190504670143127,0.1260765045881271,0.5720261335372925,284.8522033691406,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.3029479980469,284.8678894042969,1.0,0.3258589208126068,1.0,1.0,0.7025653719902039,1.0,-1.7263967990875244,0.8141450881958008,0.9122517704963684,0.4162186086177826,0.8143050670623779,0.8143050670623779,0.0,48.45425033569336,61.0,44056.3125,0.0,434.4181823730469,1.0,280.65728759765625,283.6548767089844,299.35858154296875,302.2927551269531,293.1499938964844,293.1499938964844,280.95001220703125,44187.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289374470710754,1.0,0.0,0.0,3.500778913497925,3.500802993774414,8.177540280485118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.0712890625,0.0,1432.1580810546875,1895.4371337890625,0.0,1846.172607421875,0.8800325393676758,1.0,0.0,3.0,1.0,0.0
17661900,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989326655864715,0.3165635764598846,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8718163371086121,0.2342338413000106,0.222141832113266,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093261122703552,0.1852684617042541,0.1300821453332901,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8492950797080994,0.2161097675561905,0.2051795125007629,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149471044540405,0.1260911524295807,0.5718787908554077,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.2854919433594,297.2977600097656,285.0390930175781,1.0,0.3282921314239502,1.0,1.0,0.7025569677352905,1.0,-1.735345482826233,0.8186076879501343,0.916737735271454,0.4186013638973236,0.9229983687400818,0.9229983687400818,0.0,49.66460037231445,61.0,43786.13671875,0.0,443.2999267578125,1.0,280.898681640625,283.823974609375,299.2936096191406,302.09136962890625,293.1499938964844,293.1499938964844,280.95001220703125,35138.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203018665313721,1.0,0.0,0.0,3.5640363693237305,3.564059495925904,8.475738582092163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.38818359375,0.0,1433.3189697265625,1895.4371337890625,0.0,1774.5059814453125,0.8885289430618286,1.0,0.0,3.0,1.0,0.0
17661960,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985641002655029,0.3216091096401214,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8687968254089355,0.2355425059795379,0.2233630716800689,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8063237071037292,0.1861581057310104,0.1306969374418258,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8462508916854858,0.2171249538660049,0.2061269879341125,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114338278770447,0.126216322183609,0.5724360346794128,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880859375,297.2955322265625,285.0445556640625,1.0,0.3308134078979492,1.0,1.0,0.7026501297950745,1.0,-1.745413899421692,0.8235859274864197,0.9218279719352722,0.4212557673454284,0.9704453945159912,0.9704453945159912,0.0,50.83085250854492,64.0,44166.76953125,0.0,452.812744140625,1.0,280.9421081542969,283.8133544921875,299.3156433105469,302.1712341308594,293.1499938964844,293.1499938964844,280.6499938964844,32161.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175617218017578,1.0,0.0,0.0,3.6792068481445312,3.6792306900024414,9.032370371642172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.63134765625,0.0,1536.9581298828125,1895.4371337890625,0.0,1752.006591796875,0.9092020988464355,1.0,0.0,3.0,1.0,0.0
17662020,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.3957858681678772,0.3327373564243316,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617485165596008,0.23752062022686,0.2255056500434875,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.799107015132904,0.1873335391283035,0.1317133903503418,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8392556309700012,0.2185582369565963,0.2077452540397644,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032511830329895,0.1261188238859176,0.5729251503944397,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.2895812988281,297.2872009277344,284.8978271484375,1.0,0.3360001444816589,1.0,1.0,0.7028365135192871,1.0,-1.7650996446609497,0.8333044052124023,0.9317952394485474,0.4264842569828033,0.8550446033477783,0.8550446033477783,0.0,53.409061431884766,52.0,45114.62890625,0.0,472.597412109375,1.0,280.6571044921875,283.6600341796875,299.39703369140625,302.38153076171875,293.1499938964844,293.1499938964844,280.95001220703125,39297.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296512722969055,1.0,0.0,0.0,3.5831401348114014,3.58316421508789,8.566844940105511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.04052734375,0.0,1484.26904296875,1895.4371337890625,0.0,1852.146728515625,0.8928236365318298,1.0,0.0,3.0,1.0,0.0
17662080,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.3957858681678772,0.3327373564243316,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617485165596008,0.23752062022686,0.2255056500434875,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.799107015132904,0.1873335391283035,0.1317133903503418,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8392556309700012,0.2185582369565963,0.2077452540397644,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032511830329895,0.1261188238859176,0.5729251503944397,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.2895812988281,297.2872009277344,284.8978271484375,1.0,0.3360001444816589,1.0,1.0,0.7028365135192871,1.0,-1.7650996446609497,0.8333044052124023,0.9317952394485474,0.4264842569828033,0.8550446033477783,0.8550446033477783,0.0,53.409061431884766,52.0,45114.62890625,0.0,472.597412109375,1.0,280.6571044921875,283.6600341796875,299.39703369140625,302.38153076171875,293.1499938964844,293.1499938964844,280.95001220703125,39297.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296512722969055,1.0,0.0,0.0,3.5831401348114014,3.58316421508789,8.566844940105511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.04052734375,0.0,1484.26904296875,1895.4371337890625,0.0,1852.146728515625,0.8928236365318298,1.0,0.0,3.0,1.0,0.0
17662140,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9990000128746032,0.3940941095352173,0.3302980065345764,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664507865905762,0.2398901581764221,0.2275499105453491,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030727505683899,0.1888637840747833,0.1326502561569214,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431233763694763,0.2203351408243179,0.2092467844486236,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050586938858032,0.1262436658143997,0.5728793740272522,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2944030761719,297.290771484375,285.05340576171875,1.0,0.3353694677352905,1.0,1.0,0.703022837638855,1.0,-1.767512321472168,0.8343999981880188,0.9331123232841492,0.427150160074234,1.0,1.0,0.0,52.98517990112305,40.0,44909.421875,0.0,472.8200378417969,1.0,280.9429016113281,283.8075561523437,299.3572998046875,302.26788330078125,293.1499938964844,293.1499938964844,280.6499938964844,31727.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219160199165344,1.0,0.0,0.0,3.7519495487213135,3.751973867416382,9.393063464813168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.9423828125,0.0,1616.720947265625,1895.4371337890625,0.0,1787.8150634765625,0.925109326839447,1.0,0.0,3.0,1.0,0.0
17662200,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9990000128746032,0.3940941095352173,0.3302980065345764,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664507865905762,0.2398901581764221,0.2275499105453491,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030727505683899,0.1888637840747833,0.1326502561569214,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431233763694763,0.2203351408243179,0.2092467844486236,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050586938858032,0.1262436658143997,0.5728793740272522,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2944030761719,297.290771484375,285.05340576171875,1.0,0.3353694677352905,1.0,1.0,0.703022837638855,1.0,-1.767512321472168,0.8343999981880188,0.9331123232841492,0.427150160074234,1.0,1.0,0.0,52.98517990112305,40.0,44909.421875,0.0,472.8200378417969,1.0,280.9429016113281,283.8075561523437,299.3572998046875,302.26788330078125,293.1499938964844,293.1499938964844,280.6499938964844,31727.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219160199165344,1.0,0.0,0.0,3.7519495487213135,3.751973867416382,9.393063464813168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.9423828125,0.0,1616.720947265625,1895.4371337890625,0.0,1787.8150634765625,0.925109326839447,1.0,0.0,3.0,1.0,0.0
17662260,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954115211963653,0.3161890506744385,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.88169264793396,0.2417110204696655,0.2293779253959655,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163179159164429,0.1898814439773559,0.1334302872419357,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567525148391724,0.2215965986251831,0.21053546667099,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154534459114075,0.1261425763368606,0.5724440813064575,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.29364013671875,297.2889099121094,284.85723876953125,1.0,0.330413669347763,1.0,1.0,0.7032032012939453,1.0,-1.7547378540039062,0.8279579281806946,0.9267798662185668,0.4236518740653991,0.8501654863357544,0.8501654863357544,0.0,50.00933456420898,43.0,45176.15625,0.0,456.0245361328125,1.0,280.6575012207031,283.6164855957031,299.419677734375,302.429443359375,293.1499938964844,293.1499938964844,280.95001220703125,40220.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332550883293152,1.0,0.0,0.0,3.642654895782471,3.642679452896118,8.853792223817436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.19482421875,0.0,1556.5260009765625,1895.4371337890625,0.0,1882.421875,0.905847668647766,1.0,0.0,3.0,1.0,0.0
17662320,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954115211963653,0.3161890506744385,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.88169264793396,0.2417110204696655,0.2293779253959655,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163179159164429,0.1898814439773559,0.1334302872419357,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567525148391724,0.2215965986251831,0.21053546667099,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154534459114075,0.1261425763368606,0.5724440813064575,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.29364013671875,297.2889099121094,284.85723876953125,1.0,0.330413669347763,1.0,1.0,0.7032032012939453,1.0,-1.7547378540039062,0.8279579281806946,0.9267798662185668,0.4236518740653991,0.8501654863357544,0.8501654863357544,0.0,50.00933456420898,43.0,45176.15625,0.0,456.0245361328125,1.0,280.6575012207031,283.6164855957031,299.419677734375,302.429443359375,293.1499938964844,293.1499938964844,280.95001220703125,40220.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332550883293152,1.0,0.0,0.0,3.642654895782471,3.642679452896118,8.853792223817436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.19482421875,0.0,1556.5260009765625,1895.4371337890625,0.0,1882.421875,0.905847668647766,1.0,0.0,3.0,1.0,0.0
17662380,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010249376296997,0.3068341314792633,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933017253875732,0.244003415107727,0.2312616258859634,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256166577339172,0.1913352906703949,0.1342504620552063,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8670974373817444,0.2232733964920044,0.2118580341339111,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222812175750732,0.1263360530138015,0.5723504424095154,285.0231628417969,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.28955078125,285.018798828125,1.0,0.3279612362384796,1.0,1.0,0.7033835649490356,1.0,-1.7482153177261353,0.8246789574623108,0.9235363602638244,0.4216614365577698,0.978521466255188,0.978521466255188,0.0,48.13789749145508,46.0,44482.5234375,0.0,446.4934387207031,1.0,280.9430236816406,283.77996826171875,299.3664245605469,302.25738525390625,293.1499938964844,293.1499938964844,280.6499938964844,32814.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721522867679596,1.0,0.0,0.0,3.751654624938965,3.751679182052612,9.39158780965954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.666015625,0.0,1624.7325439453125,1895.4371337890625,0.0,1784.5697021484375,0.9257822036743164,1.0,0.0,3.0,1.0,0.0
17662440,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010249376296997,0.3068341314792633,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933017253875732,0.244003415107727,0.2312616258859634,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256166577339172,0.1913352906703949,0.1342504620552063,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8670974373817444,0.2232733964920044,0.2118580341339111,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222812175750732,0.1263360530138015,0.5723504424095154,285.0231628417969,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.28955078125,285.018798828125,1.0,0.3279612362384796,1.0,1.0,0.7033835649490356,1.0,-1.7482153177261353,0.8246789574623108,0.9235363602638244,0.4216614365577698,0.978521466255188,0.978521466255188,0.0,48.13789749145508,46.0,44482.5234375,0.0,446.4934387207031,1.0,280.9430236816406,283.77996826171875,299.3664245605469,302.25738525390625,293.1499938964844,293.1499938964844,280.6499938964844,32814.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721522867679596,1.0,0.0,0.0,3.751654624938965,3.751679182052612,9.39158780965954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.666015625,0.0,1624.7325439453125,1895.4371337890625,0.0,1784.5697021484375,0.9257822036743164,1.0,0.0,3.0,1.0,0.0
