time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.403931051492691,0.3039008975028991,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8976964354515076,0.2450440973043441,0.2323462665081024,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290541768074036,0.1919623911380767,0.1347576826810836,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8709832429885864,0.2240142077207565,0.2126509249210357,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7246474623680115,0.1264100521802902,0.5728678703308105,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2936096191406,297.2917785644531,284.847900390625,1.0,0.3274583220481872,1.0,1.0,0.7034737467765808,1.0,-1.748177170753479,0.8246296048164368,0.9235475659370422,0.4215848743915558,0.8767476677894592,0.8767476677894592,0.0,47.60530853271485,46.0,45166.375,0.0,444.8856201171875,1.0,280.6950988769531,283.5943603515625,299.4407653808594,302.4793395996094,293.1499938964844,293.1499938964844,280.6499938964844,36653.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283899188041687,1.0,0.0,0.0,3.7400312423706055,3.740056276321411,9.333483035334212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.76171875,0.0,1640.6669921875,1895.4371337890625,0.0,1841.59521484375,0.9235249757766724,1.0,0.0,3.0,1.0,0.0
17662560,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063499569892883,0.3026076853275299,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9001398682594299,0.2458949238061905,0.2331947088241577,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8308144807815552,0.1924128234386444,0.1351032555103302,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8730257153511047,0.2245736569166183,0.2132239043712616,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255814671516418,0.1263645887374878,0.5728067755699158,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2931823730469,297.2924194335937,284.8675537109375,1.0,0.3273376524448395,1.0,1.0,0.7032594680786133,1.0,-1.7486720085144043,0.8249647617340088,0.9237072467803956,0.4217767715454101,0.836070716381073,0.836070716381073,0.0,47.38262176513672,49.0,44752.640625,0.0,444.5207824707031,1.0,280.656982421875,283.6358947753906,299.4339904785156,302.4091491699219,293.1499938964844,293.1499938964844,280.95001220703125,41451.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300083637237549,1.0,0.0,0.0,3.5803349018096924,3.5803592205047607,8.553436146030435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.4267578125,0.0,1497.0465087890625,1895.4371337890625,0.0,1855.13818359375,0.8937051296234131,1.0,0.0,3.0,1.0,0.0
17662620,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115554988384247,0.3018933534622192,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.903636634349823,0.2483336776494979,0.2352806031703949,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8332464694976807,0.1939862668514251,0.1360562443733215,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.875780463218689,0.2263586670160293,0.214712992310524,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264428734779358,0.1266969442367553,0.5736513137817383,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017883300781,285.0362548828125,1.0,0.3281461894512176,1.0,1.0,0.7028309106826782,1.0,-1.7542604207992554,0.8279442191123962,0.9263162016868592,0.4234045743942261,0.9820225238800048,0.9820225238800048,0.0,47.37168884277344,52.0,44443.28515625,0.0,447.8611145019531,1.0,280.9427490234375,283.7964782714844,299.3948059082031,302.27471923828125,293.1499938964844,293.1499938964844,280.6499938964844,32294.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185655832290649,1.0,0.0,0.0,3.7261674404144287,3.726191520690918,9.264415439247388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.84912109375,0.0,1591.2679443359375,1895.4371337890625,0.0,1760.2353515625,0.919699728488922,1.0,0.0,3.0,1.0,0.0
17662680,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115554988384247,0.3018933534622192,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.903636634349823,0.2483336776494979,0.2352806031703949,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8332464694976807,0.1939862668514251,0.1360562443733215,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.875780463218689,0.2263586670160293,0.214712992310524,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264428734779358,0.1266969442367553,0.5736513137817383,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017883300781,285.0362548828125,1.0,0.3281461894512176,1.0,1.0,0.7028309106826782,1.0,-1.7542604207992554,0.8279442191123962,0.9263162016868592,0.4234045743942261,0.9820225238800048,0.9820225238800048,0.0,47.37168884277344,52.0,44443.28515625,0.0,447.8611145019531,1.0,280.9427490234375,283.7964782714844,299.3948059082031,302.27471923828125,293.1499938964844,293.1499938964844,280.6499938964844,32294.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185655832290649,1.0,0.0,0.0,3.7261674404144287,3.726191520690918,9.264415439247388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.84912109375,0.0,1591.2679443359375,1895.4371337890625,0.0,1760.2353515625,0.919699728488922,1.0,0.0,3.0,1.0,0.0
17662740,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145122468471527,0.3042600750923157,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039323925971984,0.2502992749214172,0.2373481094837188,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329965472221375,0.1951135993003845,0.1369908899068832,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8754882216453552,0.2277027070522308,0.216182991862297,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251735329627991,0.1268417984247207,0.5748895406723022,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.3023376464844,284.8805847167969,1.0,0.3301319777965545,1.0,1.0,0.7024024128913879,1.0,-1.763957977294922,0.8329571485519409,0.9310007691383362,0.4261940717697143,0.8501332998275757,0.8501332998275757,0.0,48.00421905517578,55.0,45081.46875,0.0,455.6559448242188,1.0,280.6568603515625,283.6405944824219,299.4705810546875,302.4599609375,293.1499938964844,293.1499938964844,280.95001220703125,40140.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291161417961121,1.0,0.0,0.0,3.6025524139404297,3.602576732635498,8.659920922582387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.36865234375,0.0,1511.5972900390625,1895.4371337890625,0.0,1847.6676025390625,0.8976391553878784,1.0,0.0,3.0,1.0,0.0
17662800,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145122468471527,0.3042600750923157,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039323925971984,0.2502992749214172,0.2373481094837188,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329965472221375,0.1951135993003845,0.1369908899068832,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8754882216453552,0.2277027070522308,0.216182991862297,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251735329627991,0.1268417984247207,0.5748895406723022,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.3023376464844,284.8805847167969,1.0,0.3301319777965545,1.0,1.0,0.7024024128913879,1.0,-1.763957977294922,0.8329571485519409,0.9310007691383362,0.4261940717697143,0.8501332998275757,0.8501332998275757,0.0,48.00421905517578,55.0,45081.46875,0.0,455.6559448242188,1.0,280.6568603515625,283.6405944824219,299.4705810546875,302.4599609375,293.1499938964844,293.1499938964844,280.95001220703125,40140.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291161417961121,1.0,0.0,0.0,3.6025524139404297,3.602576732635498,8.659920922582387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.36865234375,0.0,1511.5972900390625,1895.4371337890625,0.0,1847.6676025390625,0.8976391553878784,1.0,0.0,3.0,1.0,0.0
17662860,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170384705066681,0.3089373707771301,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9019896388053894,0.2527623772621155,0.2394990026950836,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309006094932556,0.1966864168643951,0.1379752457141876,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8730605840682983,0.2294822186231613,0.2177097201347351,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222236394882202,0.1271950006484985,0.5761266946792603,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904663085937,297.3042907714844,285.0536499023437,1.0,0.3330018818378448,1.0,1.0,0.7023874521255493,1.0,-1.7766540050506592,0.8392963409423828,0.9373576045036316,0.4296161234378814,1.0,1.0,0.0,49.12749862670898,58.0,44964.53125,0.0,466.8714294433594,1.0,280.9429626464844,283.8045349121094,299.4314270019531,302.34039306640625,293.1499938964844,293.1499938964844,280.6499938964844,31923.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198330760002136,1.0,0.0,0.0,3.75891637802124,3.7589406967163086,9.42797896641423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.1748046875,0.0,1626.339111328125,1895.4371337890625,0.0,1770.648193359375,0.9269113540649414,1.0,0.0,3.0,1.0,0.0
17662920,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170384705066681,0.3089373707771301,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9019896388053894,0.2527623772621155,0.2394990026950836,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309006094932556,0.1966864168643951,0.1379752457141876,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8730605840682983,0.2294822186231613,0.2177097201347351,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222236394882202,0.1271950006484985,0.5761266946792603,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904663085937,297.3042907714844,285.0536499023437,1.0,0.3330018818378448,1.0,1.0,0.7023874521255493,1.0,-1.7766540050506592,0.8392963409423828,0.9373576045036316,0.4296161234378814,1.0,1.0,0.0,49.12749862670898,58.0,44964.53125,0.0,466.8714294433594,1.0,280.9429626464844,283.8045349121094,299.4314270019531,302.34039306640625,293.1499938964844,293.1499938964844,280.6499938964844,31923.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198330760002136,1.0,0.0,0.0,3.75891637802124,3.7589406967163086,9.42797896641423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.1748046875,0.0,1626.339111328125,1895.4371337890625,0.0,1770.648193359375,0.9269113540649414,1.0,0.0,3.0,1.0,0.0
17662980,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175516963005066,0.3156562745571136,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980520963668823,0.2547254562377929,0.2416121512651443,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271301984786987,0.1977891474962234,0.1389271020889282,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687577843666077,0.2307982295751571,0.2191993445158004,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178114056587219,0.1272771507501602,0.5773425698280334,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821655273437,297.29742431640625,284.8829040527344,1.0,0.3365934193134308,1.0,1.0,0.7023725509643555,1.0,-1.7916502952575684,0.8467646837234497,0.9448856115341188,0.4337073862552643,0.8745254874229431,0.8745254874229431,0.0,50.69895553588867,61.0,45893.16015625,0.0,481.0529174804688,1.0,280.6563720703125,283.6270751953125,299.5059509277344,302.5433349609375,293.1499938964844,293.1499938964844,280.95001220703125,38883.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321687340736389,1.0,0.0,0.0,3.685282945632935,3.685307741165161,9.062227377398812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.14404296875,0.0,1594.562255859375,1895.4371337890625,0.0,1873.2760009765625,0.9148650765419006,1.0,0.0,3.0,1.0,0.0
17663040,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175516963005066,0.3156562745571136,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980520963668823,0.2547254562377929,0.2416121512651443,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271301984786987,0.1977891474962234,0.1389271020889282,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687577843666077,0.2307982295751571,0.2191993445158004,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178114056587219,0.1272771507501602,0.5773425698280334,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821655273437,297.29742431640625,284.8829040527344,1.0,0.3365934193134308,1.0,1.0,0.7023725509643555,1.0,-1.7916502952575684,0.8467646837234497,0.9448856115341188,0.4337073862552643,0.8745254874229431,0.8745254874229431,0.0,50.69895553588867,61.0,45893.16015625,0.0,481.0529174804688,1.0,280.6563720703125,283.6270751953125,299.5059509277344,302.5433349609375,293.1499938964844,293.1499938964844,280.95001220703125,38883.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321687340736389,1.0,0.0,0.0,3.685282945632935,3.685307741165161,9.062227377398812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.14404296875,0.0,1594.562255859375,1895.4371337890625,0.0,1873.2760009765625,0.9148650765419006,1.0,0.0,3.0,1.0,0.0
17663100,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4175238609313965,0.3198896646499634,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8951379060745239,0.2558340728282928,0.2425473779439926,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244324326515198,0.1984521448612213,0.13931804895401,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657227754592896,0.2315611988306045,0.2198245078325271,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147788405418396,0.1273425072431564,0.5774715542793274,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2781066894531,297.29443359375,285.0550537109375,1.0,0.3385704159736633,1.0,1.0,0.7023651003837585,1.0,-1.7992299795150757,0.8505434989929199,0.9486864805221558,0.4357662200927734,0.9818133115768432,0.9818133115768432,0.0,51.66284942626953,61.0,45462.6875,0.0,488.8235778808594,1.0,280.9029235839844,283.8067321777344,299.445556640625,302.34576416015625,293.1499938964844,293.1499938964844,280.95001220703125,34038.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257036566734314,1.0,0.0,0.0,3.726637125015259,3.726661443710327,9.266750566894189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.72802734375,0.0,1605.1314697265625,1895.4371337890625,0.0,1819.2025146484373,0.9234175682067872,1.0,0.0,3.0,1.0,0.0
17663160,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4175197184085846,0.3238019943237304,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8929317593574524,0.2571609020233154,0.2437560856342315,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.822367787361145,0.1993089467287063,0.1398911774158477,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8633647561073303,0.2325206696987152,0.2206950485706329,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7122423052787781,0.1275463700294494,0.5782880187034607,285.071044921875,284.95001220703125,301.4726867675781,296.4804077148437,299.275390625,297.2943420410156,285.071044921875,1.0,0.3406865894794464,1.0,1.0,0.7025054693222046,1.0,-1.808091402053833,0.8549003005027771,0.9531910419464112,0.4381183981895447,1.0,1.0,0.0,52.60516357421875,64.0,45788.85546875,0.0,497.4163208007813,1.0,280.9429626464844,283.8109130859375,299.4638061523437,302.4232177734375,293.1499938964844,293.1499938964844,280.6499938964844,32796.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242739200592041,1.0,0.0,0.0,3.815398216247559,3.815423250198364,9.713438657854567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.6435546875,0.0,1700.031494140625,1895.4371337890625,0.0,1807.3289794921875,0.9400848150253296,1.0,0.0,3.0,1.0,0.0
17663220,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4151994585990906,0.3328924179077148,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8871877789497375,0.2591743171215057,0.2459271401166916,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.816989004611969,0.2003839164972305,0.1408436447381973,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.857416570186615,0.233806699514389,0.2221826761960983,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060179114341736,0.1276634335517883,0.5796135067939758,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608947753906,297.2778015136719,284.8956298828125,1.0,0.3452084362506866,1.0,1.0,0.7027862071990967,1.0,-1.8261356353759768,0.8637571930885315,0.9623784422874452,0.4429457783699035,0.9082161784172058,0.9082161784172058,0.0,54.77851104736328,67.0,47055.6015625,0.0,515.9421997070312,1.0,280.65582275390625,283.623291015625,299.5363464355469,302.64117431640625,293.1499938964844,293.1499938964844,280.3500061035156,37651.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374323010444641,1.0,0.0,0.0,3.784717798233032,3.784743309020996,9.557851399222272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.6875,0.0,1701.09326171875,1895.4371337890625,0.0,1917.746337890625,0.936196744441986,1.0,0.0,3.0,1.0,0.0
17663280,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4151994585990906,0.3328924179077148,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8871877789497375,0.2591743171215057,0.2459271401166916,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.816989004611969,0.2003839164972305,0.1408436447381973,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.857416570186615,0.233806699514389,0.2221826761960983,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060179114341736,0.1276634335517883,0.5796135067939758,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608947753906,297.2778015136719,284.8956298828125,1.0,0.3452084362506866,1.0,1.0,0.7027862071990967,1.0,-1.8261356353759768,0.8637571930885315,0.9623784422874452,0.4429457783699035,0.9082161784172058,0.9082161784172058,0.0,54.77851104736328,67.0,47055.6015625,0.0,515.9421997070312,1.0,280.65582275390625,283.623291015625,299.5363464355469,302.64117431640625,293.1499938964844,293.1499938964844,280.3500061035156,37651.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374323010444641,1.0,0.0,0.0,3.784717798233032,3.784743309020996,9.557851399222272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.6875,0.0,1701.09326171875,1895.4371337890625,0.0,1917.746337890625,0.936196744441986,1.0,0.0,3.0,1.0,0.0
17663340,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107048511505127,0.3437592387199402,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8795747756958008,0.2608936429023742,0.2476234436035156,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.809640109539032,0.2011194676160812,0.1414232850074768,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497191667556763,0.2347331494092941,0.223152294754982,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980533003807068,0.1275548785924911,0.5796313881874084,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2463073730469,297.2611694335937,284.88262939453125,1.0,0.3499304056167602,1.0,1.0,0.703066885471344,1.0,-1.8431025743484497,0.8720812201499939,0.9710213541984558,0.4474800825119018,0.8193858861923218,0.8193858861923218,0.0,57.342079162597656,55.0,47552.40234375,0.0,535.3011474609375,1.0,280.357666015625,283.6165466308594,299.5299377441406,302.6778564453125,293.1499938964844,293.1499938964844,280.6499938964844,43065.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745763897895813,1.0,0.0,0.0,3.4791929721832275,3.4792168140411377,8.077005304585327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.48974609375,0.0,1401.7037353515625,1895.4371337890625,0.0,1988.916748046875,0.8746336698532104,1.0,0.0,3.0,1.0,0.0
17663400,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107048511505127,0.3437592387199402,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8795747756958008,0.2608936429023742,0.2476234436035156,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.809640109539032,0.2011194676160812,0.1414232850074768,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497191667556763,0.2347331494092941,0.223152294754982,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980533003807068,0.1275548785924911,0.5796313881874084,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2463073730469,297.2611694335937,284.88262939453125,1.0,0.3499304056167602,1.0,1.0,0.703066885471344,1.0,-1.8431025743484497,0.8720812201499939,0.9710213541984558,0.4474800825119018,0.8193858861923218,0.8193858861923218,0.0,57.342079162597656,55.0,47552.40234375,0.0,535.3011474609375,1.0,280.357666015625,283.6165466308594,299.5299377441406,302.6778564453125,293.1499938964844,293.1499938964844,280.6499938964844,43065.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745763897895813,1.0,0.0,0.0,3.4791929721832275,3.4792168140411377,8.077005304585327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.48974609375,0.0,1401.7037353515625,1895.4371337890625,0.0,1988.916748046875,0.8746336698532104,1.0,0.0,3.0,1.0,0.0
17663460,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.4087975025177002,0.3401979207992553,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.885329008102417,0.2634237706661224,0.2497882843017578,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8139861226081848,0.2025584429502487,0.1422809958457946,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8542353510856628,0.2363607138395309,0.2244878709316253,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7008482813835144,0.1278009563684463,0.5801282525062561,285.024658203125,284.95001220703125,301.4316101074219,296.5162658691406,299.2405090332031,297.2631530761719,285.02001953125,1.0,0.3489672243595123,1.0,1.0,0.7035579681396484,1.0,-1.8446705341339111,0.8726168870925903,0.9720536470413208,0.4478224217891693,0.9480885863304138,0.9480885863304138,0.0,56.660743713378906,43.0,47309.6875,0.0,534.218505859375,1.0,280.6418151855469,283.74493408203125,299.48834228515625,302.5488586425781,293.1499938964844,293.1499938964844,280.3500061035156,32604.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354956269264221,1.0,0.0,0.0,3.648112773895264,3.648136138916016,8.880344353201508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.4111328125,0.0,1505.6795654296875,1895.4371337890625,0.0,1901.33837890625,0.902277171611786,1.0,0.0,3.0,1.0,0.0
17663520,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.4087975025177002,0.3401979207992553,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.885329008102417,0.2634237706661224,0.2497882843017578,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8139861226081848,0.2025584429502487,0.1422809958457946,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8542353510856628,0.2363607138395309,0.2244878709316253,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7008482813835144,0.1278009563684463,0.5801282525062561,285.024658203125,284.95001220703125,301.4316101074219,296.5162658691406,299.2405090332031,297.2631530761719,285.02001953125,1.0,0.3489672243595123,1.0,1.0,0.7035579681396484,1.0,-1.8446705341339111,0.8726168870925903,0.9720536470413208,0.4478224217891693,0.9480885863304138,0.9480885863304138,0.0,56.660743713378906,43.0,47309.6875,0.0,534.218505859375,1.0,280.6418151855469,283.74493408203125,299.48834228515625,302.5488586425781,293.1499938964844,293.1499938964844,280.3500061035156,32604.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354956269264221,1.0,0.0,0.0,3.648112773895264,3.648136138916016,8.880344353201508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.4111328125,0.0,1505.6795654296875,1895.4371337890625,0.0,1901.33837890625,0.902277171611786,1.0,0.0,3.0,1.0,0.0
17663580,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.4101300537586212,0.3253900408744812,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9013074040412904,0.2653614282608032,0.2516987919807434,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8266631960868835,0.2034468501806259,0.14295095205307,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8682698607444763,0.2374439388513565,0.2255799323320388,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.711800217628479,0.1278066635131836,0.5800504088401794,284.8729553222656,284.95001220703125,301.4182434082031,296.5274963378906,299.2328796386719,297.2630920410156,284.8818359375,1.0,0.3438030481338501,1.0,1.0,0.7040490508079529,1.0,-1.8312162160873413,0.8656888604164124,0.9655274152755736,0.4439810812473297,0.8177034854888916,0.8177034854888916,0.0,53.43686676025391,46.0,47275.421875,0.0,515.1210327148438,1.0,280.3576965332031,283.6202697753906,299.54669189453125,302.6851501464844,293.1499938964844,293.1499938964844,280.6499938964844,41547.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441216707229614,1.0,0.0,0.0,3.4555788040161133,3.455601930618286,7.967735200509196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.9189453125,0.0,1366.724609375,1895.4371337890625,0.0,1974.8153076171875,0.8667979836463928,1.0,0.0,3.0,1.0,0.0
17663640,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.4101300537586212,0.3253900408744812,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9013074040412904,0.2653614282608032,0.2516987919807434,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8266631960868835,0.2034468501806259,0.14295095205307,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8682698607444763,0.2374439388513565,0.2255799323320388,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.711800217628479,0.1278066635131836,0.5800504088401794,284.8729553222656,284.95001220703125,301.4182434082031,296.5274963378906,299.2328796386719,297.2630920410156,284.8818359375,1.0,0.3438030481338501,1.0,1.0,0.7040490508079529,1.0,-1.8312162160873413,0.8656888604164124,0.9655274152755736,0.4439810812473297,0.8177034854888916,0.8177034854888916,0.0,53.43686676025391,46.0,47275.421875,0.0,515.1210327148438,1.0,280.3576965332031,283.6202697753906,299.54669189453125,302.6851501464844,293.1499938964844,293.1499938964844,280.6499938964844,41547.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441216707229614,1.0,0.0,0.0,3.4555788040161133,3.455601930618286,7.967735200509196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.9189453125,0.0,1366.724609375,1895.4371337890625,0.0,1974.8153076171875,0.8667979836463928,1.0,0.0,3.0,1.0,0.0
17663700,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.4125976264476776,0.3197610676288605,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9080015420913696,0.2665255069732666,0.2526012063026428,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8316951990127563,0.2040648609399795,0.1432488113641739,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740165829658508,0.2381507754325866,0.2260690629482269,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7158690690994263,0.1279179751873016,0.5799473524093628,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.2317810058594,297.2675170898437,285.02764892578125,1.0,0.3422569036483764,1.0,1.0,0.7042945623397827,1.0,-1.82635235786438,0.8631889224052429,0.9631633758544922,0.442442774772644,0.9098158478736876,0.9098158478736876,0.0,52.24726104736328,46.0,46671.4609375,0.0,508.21002197265625,1.0,280.5972595214844,283.7726745605469,299.4862365722656,302.4718933105469,293.1499938964844,293.1499938964844,280.6499938964844,34730.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358561754226685,1.0,0.0,0.0,3.503516674041748,3.503539085388184,8.190335734070686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.95068359375,0.0,1367.102783203125,1895.4371337890625,0.0,1904.38916015625,0.874366044998169,1.0,0.0,3.0,1.0,0.0
17663760,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.4156253337860107,0.3153440654277801,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9142827391624452,0.2678451240062713,0.2537698745727539,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361759781837463,0.2048225700855255,0.1437248289585113,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791038393974304,0.2389989793300628,0.2267973273992538,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.719326376914978,0.1281371712684631,0.5806059837341309,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.23260498046875,297.2747497558594,285.0105285644531,1.0,0.3412408232688904,1.0,1.0,0.7042162418365479,1.0,-1.82468581199646,0.8623939156532288,0.9622918963432312,0.4419762790203094,0.9339195489883424,0.9339195489883424,0.0,51.377227783203125,49.0,46781.68359375,0.0,504.413330078125,1.0,280.6415710449219,283.7466735839844,299.50341796875,302.5335388183594,293.1499938964844,293.1499938964844,280.3500061035156,32617.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326125502586365,1.0,0.0,0.0,3.604710578918457,3.60473370552063,8.670299962432182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.8193359375,0.0,1458.3663330078125,1895.4371337890625,0.0,1877.0106201171875,0.8925053477287292,1.0,0.0,3.0,1.0,0.0
17663820,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205813109874725,0.3108074367046356,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.922195315361023,0.2698403000831604,0.2557888627052307,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413460850715637,0.205748438835144,0.1444627195596695,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850082755088806,0.2401039600372314,0.2279667854309082,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229262590408325,0.1282544136047363,0.5814226865768433,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299499511719,297.27960205078125,284.8935546875,1.0,0.3405410945415497,1.0,1.0,0.7040596008300781,1.0,-1.8249317407608032,0.8625921607017517,0.9623395800590516,0.4420806765556335,0.8154762387275696,0.8154762387275696,0.0,50.53998947143555,52.0,46895.4375,0.0,501.9736633300781,1.0,280.35809326171875,283.63818359375,299.564453125,302.67218017578125,293.1499938964844,293.1499938964844,280.6499938964844,41220.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404431700706482,1.0,0.0,0.0,3.4096248149871826,3.4096474647521973,7.757226967441966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.1796875,0.0,1318.3111572265625,1895.4371337890625,0.0,1943.3580322265625,0.8568245768547058,1.0,0.0,3.0,1.0,0.0
17663880,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205813109874725,0.3108074367046356,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.922195315361023,0.2698403000831604,0.2557888627052307,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413460850715637,0.205748438835144,0.1444627195596695,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850082755088806,0.2401039600372314,0.2279667854309082,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229262590408325,0.1282544136047363,0.5814226865768433,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299499511719,297.27960205078125,284.8935546875,1.0,0.3405410945415497,1.0,1.0,0.7040596008300781,1.0,-1.8249317407608032,0.8625921607017517,0.9623395800590516,0.4420806765556335,0.8154762387275696,0.8154762387275696,0.0,50.53998947143555,52.0,46895.4375,0.0,501.9736633300781,1.0,280.35809326171875,283.63818359375,299.564453125,302.67218017578125,293.1499938964844,293.1499938964844,280.6499938964844,41220.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404431700706482,1.0,0.0,0.0,3.4096248149871826,3.4096474647521973,7.757226967441966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.1796875,0.0,1318.3111572265625,1895.4371337890625,0.0,1943.3580322265625,0.8568245768547058,1.0,0.0,3.0,1.0,0.0
17663940,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257274866104126,0.309861809015274,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264074563980104,0.2724076807498932,0.258014440536499,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437556028366089,0.2071753293275833,0.1453296542167663,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8876991271972656,0.241699606180191,0.2292986214160919,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240309119224548,0.1285969316959381,0.5825051069259644,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.02056884765625,1.0,0.3412967622280121,1.0,1.0,0.7039030194282532,1.0,-1.8304041624069207,0.8653947114944458,0.9650094509124756,0.4436053931713104,0.9382922649383544,0.9382922649383544,0.0,50.488040924072266,55.0,46655.16015625,0.0,505.3989562988281,1.0,280.6412048339844,283.7543334960937,299.5281982421875,302.5459899902344,293.1499938964844,293.1499938964844,280.3500061035156,32078.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299104332923889,1.0,0.0,0.0,3.5860133171081543,3.586036205291748,8.580589110351866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.2353515625,0.0,1434.308349609375,1895.4371337890625,0.0,1854.3177490234373,0.8878926038742065,1.0,0.0,3.0,1.0,0.0
17664000,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257274866104126,0.309861809015274,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264074563980104,0.2724076807498932,0.258014440536499,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437556028366089,0.2071753293275833,0.1453296542167663,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8876991271972656,0.241699606180191,0.2292986214160919,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240309119224548,0.1285969316959381,0.5825051069259644,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.02056884765625,1.0,0.3412967622280121,1.0,1.0,0.7039030194282532,1.0,-1.8304041624069207,0.8653947114944458,0.9650094509124756,0.4436053931713104,0.9382922649383544,0.9382922649383544,0.0,50.488040924072266,55.0,46655.16015625,0.0,505.3989562988281,1.0,280.6412048339844,283.7543334960937,299.5281982421875,302.5459899902344,293.1499938964844,293.1499938964844,280.3500061035156,32078.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299104332923889,1.0,0.0,0.0,3.5860133171081543,3.586036205291748,8.580589110351866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.2353515625,0.0,1434.308349609375,1895.4371337890625,0.0,1854.3177490234373,0.8878926038742065,1.0,0.0,3.0,1.0,0.0
17664060,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.428747296333313,0.3123691976070404,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.926443576812744,0.2744375765323639,0.2601282894611358,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430442214012146,0.2081062644720077,0.1461166590452194,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8868749141693115,0.2428034842014312,0.2305277734994888,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7225626707077026,0.1286723762750625,0.5834025144577026,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.2933044433594,284.8993225097656,1.0,0.3432091176509857,1.0,1.0,0.7039487957954407,1.0,-1.8394509553909304,0.8698807954788208,0.9695701003074646,0.44606813788414,0.8243402242660522,0.8243402242660522,0.0,51.15547943115234,58.0,47121.26171875,0.0,513.457763671875,1.0,280.35809326171875,283.6356811523437,299.5925598144531,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40311.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394570708274841,1.0,0.0,0.0,3.429075241088867,3.429097890853882,7.845982281651231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.75,0.0,1331.298583984375,1895.4371337890625,0.0,1934.9564208984373,0.860178530216217,1.0,0.0,3.0,1.0,0.0
17664120,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.428747296333313,0.3123691976070404,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.926443576812744,0.2744375765323639,0.2601282894611358,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430442214012146,0.2081062644720077,0.1461166590452194,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8868749141693115,0.2428034842014312,0.2305277734994888,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7225626707077026,0.1286723762750625,0.5834025144577026,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.2933044433594,284.8993225097656,1.0,0.3432091176509857,1.0,1.0,0.7039487957954407,1.0,-1.8394509553909304,0.8698807954788208,0.9695701003074646,0.44606813788414,0.8243402242660522,0.8243402242660522,0.0,51.15547943115234,58.0,47121.26171875,0.0,513.457763671875,1.0,280.35809326171875,283.6356811523437,299.5925598144531,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40311.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394570708274841,1.0,0.0,0.0,3.429075241088867,3.429097890853882,7.845982281651231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.75,0.0,1331.298583984375,1895.4371337890625,0.0,1934.9564208984373,0.860178530216217,1.0,0.0,3.0,1.0,0.0
17664180,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311028718948364,0.3169466853141784,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243531823158264,0.2770344316959381,0.2624140381813049,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407845497131348,0.2095269709825515,0.147005021572113,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8842451572418213,0.2443877607583999,0.231883630156517,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7197152972221375,0.1290027946233749,0.5845543742179871,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938842773437,285.0350341796875,1.0,0.3460005521774292,1.0,1.0,0.7039945721626282,1.0,-1.85176682472229,0.8759975433349609,0.9757692813873292,0.4494087696075439,0.9584981203079224,0.9584981203079224,0.0,52.289676666259766,61.0,47137.671875,0.0,525.2562866210938,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5992431640625,293.1499938964844,293.1499938964844,280.3500061035156,31563.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308177351951599,1.0,0.0,0.0,3.618243932723999,3.6182668209075928,8.735524374969827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.15625,0.0,1465.21630859375,1895.4371337890625,0.0,1861.925537109375,0.8948013782501221,1.0,0.0,3.0,1.0,0.0
17664240,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311028718948364,0.3169466853141784,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243531823158264,0.2770344316959381,0.2624140381813049,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407845497131348,0.2095269709825515,0.147005021572113,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8842451572418213,0.2443877607583999,0.231883630156517,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7197152972221375,0.1290027946233749,0.5845543742179871,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938842773437,285.0350341796875,1.0,0.3460005521774292,1.0,1.0,0.7039945721626282,1.0,-1.85176682472229,0.8759975433349609,0.9757692813873292,0.4494087696075439,0.9584981203079224,0.9584981203079224,0.0,52.289676666259766,61.0,47137.671875,0.0,525.2562866210938,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5992431640625,293.1499938964844,293.1499938964844,280.3500061035156,31563.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308177351951599,1.0,0.0,0.0,3.618243932723999,3.6182668209075928,8.735524374969827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.15625,0.0,1465.21630859375,1895.4371337890625,0.0,1861.925537109375,0.8948013782501221,1.0,0.0,3.0,1.0,0.0
17664300,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.431449145078659,0.3197885453701019,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228136539459229,0.2781527936458587,0.2636347115039825,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.839308500289917,0.2100720107555389,0.147498220205307,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.882523775100708,0.2450191378593444,0.2326310873031616,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7180195450782776,0.1291095465421676,0.5854317545890808,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.2242126464844,297.28826904296875,284.8725280761719,1.0,0.347687155008316,1.0,1.0,0.7040174603462219,1.0,-1.859188199043274,0.8796804547309875,0.9795076847076416,0.4514467120170593,0.8662280440330505,0.8662280440330505,0.0,52.99687957763672,61.0,48080.3125,0.0,532.5098876953125,1.0,280.3978881835937,283.5807800292969,299.6278991699219,302.8386535644531,293.1499938964844,293.1499938964844,280.3500061035156,35561.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391152381896973,1.0,0.0,0.0,3.6246120929718018,3.624635934829712,8.766301107243635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.1103515625,0.0,1501.846923828125,1895.4371337890625,0.0,1932.046875,0.896930992603302,1.0,0.0,3.0,1.0,0.0
