time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4309907555580139,0.3236084282398224,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198588728904724,0.2790783941745758,0.264585793018341,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367411494255066,0.2104377150535583,0.1478102207183838,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796069025993347,0.2454670220613479,0.2331329882144928,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153981328010559,0.1291177123785019,0.585737407207489,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.2181091308594,297.2774658203125,284.8999328613281,1.0,0.3494988977909088,1.0,1.0,0.7042075991630554,1.0,-1.86626136302948,0.8831220269203186,0.9831393361091614,0.4533218741416931,0.8430390954017639,0.8430390954017639,0.0,53.8889274597168,64.0,47976.375,0.0,540.1651000976562,1.0,280.3580627441406,283.6221008300781,299.6201171875,302.7861633300781,293.1499938964844,293.1499938964844,280.6499938964844,39325.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742384135723114,1.0,0.0,0.0,3.506498575210572,3.5065219402313232,8.204282835322374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.4072265625,0.0,1403.205810546875,1895.4371337890625,0.0,1959.93408203125,0.8761634826660156,1.0,0.0,3.0,1.0,0.0
17664420,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302907884120941,0.3313010931015014,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146629571914672,0.2816974520683288,0.2669034600257873,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321773409843445,0.2118385583162307,0.1486952900886535,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8743340969085693,0.2470264434814453,0.2344797551631927,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104408144950867,0.1295121312141418,0.5872675180435181,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21490478515625,297.2704467773437,285.0496826171875,1.0,0.3535135090351105,1.0,1.0,0.7045877575874329,1.0,-1.8827966451644893,0.8911932110786438,0.9916033744812012,0.4576978087425232,0.9897693395614624,0.9897693395614624,0.0,55.76665878295898,67.0,48126.39453125,0.0,557.6046142578125,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6834411621094,293.1499938964844,293.1499938964844,280.3500061035156,31390.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355170845985413,1.0,0.0,0.0,3.6926348209381104,3.6926584243774414,9.098420150621678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.154296875,0.0,1546.2296142578125,1895.4371337890625,0.0,1901.5201416015625,0.9114907383918762,1.0,0.0,3.0,1.0,0.0
17664480,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302907884120941,0.3313010931015014,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146629571914672,0.2816974520683288,0.2669034600257873,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321773409843445,0.2118385583162307,0.1486952900886535,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8743340969085693,0.2470264434814453,0.2344797551631927,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104408144950867,0.1295121312141418,0.5872675180435181,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21490478515625,297.2704467773437,285.0496826171875,1.0,0.3535135090351105,1.0,1.0,0.7045877575874329,1.0,-1.8827966451644893,0.8911932110786438,0.9916033744812012,0.4576978087425232,0.9897693395614624,0.9897693395614624,0.0,55.76665878295898,67.0,48126.39453125,0.0,557.6046142578125,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6834411621094,293.1499938964844,293.1499938964844,280.3500061035156,31390.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355170845985413,1.0,0.0,0.0,3.6926348209381104,3.6926584243774414,9.098420150621678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.154296875,0.0,1546.2296142578125,1895.4371337890625,0.0,1901.5201416015625,0.9114907383918762,1.0,0.0,3.0,1.0,0.0
17664540,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273645877838135,0.3402613401412964,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084072113037108,0.2837490439414978,0.269125372171402,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267037868499756,0.2127169966697693,0.1495079100131988,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8680806159973145,0.2480710297822952,0.2357360422611236,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044665217399597,0.1296464800834655,0.5887547731399536,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.21099853515625,297.2592163085937,284.8926086425781,1.0,0.3579448759555816,1.0,1.0,0.7049679756164551,1.0,-1.900494933128357,0.8998354077339172,1.000659465789795,0.4624371230602264,0.8672600388526917,0.8672600388526917,0.0,57.96787643432617,70.0,49152.8984375,0.0,577.20166015625,1.0,280.3568115234375,283.5950927734375,299.6429748535156,302.8838195800781,293.1499938964844,293.1499938964844,280.6499938964844,38622.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484667897224426,1.0,0.0,0.0,3.621636390686035,3.621660470962525,8.751912332627398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.31298828125,0.0,1521.3128662109375,1895.4371337890625,0.0,2012.2012939453125,0.9006831049919128,1.0,0.0,3.0,1.0,0.0
17664600,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273645877838135,0.3402613401412964,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084072113037108,0.2837490439414978,0.269125372171402,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267037868499756,0.2127169966697693,0.1495079100131988,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8680806159973145,0.2480710297822952,0.2357360422611236,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044665217399597,0.1296464800834655,0.5887547731399536,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.21099853515625,297.2592163085937,284.8926086425781,1.0,0.3579448759555816,1.0,1.0,0.7049679756164551,1.0,-1.900494933128357,0.8998354077339172,1.000659465789795,0.4624371230602264,0.8672600388526917,0.8672600388526917,0.0,57.96787643432617,70.0,49152.8984375,0.0,577.20166015625,1.0,280.3568115234375,283.5950927734375,299.6429748535156,302.8838195800781,293.1499938964844,293.1499938964844,280.6499938964844,38622.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484667897224426,1.0,0.0,0.0,3.621636390686035,3.621660470962525,8.751912332627398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.31298828125,0.0,1521.3128662109375,1895.4371337890625,0.0,2012.2012939453125,0.9006831049919128,1.0,0.0,3.0,1.0,0.0
17664660,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.424280434846878,0.3498705327510834,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022151827812196,0.2863465845584869,0.2714293003082275,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.82100909948349,0.2140540927648544,0.1503553837537765,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8616445064544678,0.2495657205581665,0.2370307892560959,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981034874916077,0.1299533098936081,0.5900554656982422,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142333984375,297.2582702636719,285.0580749511719,1.0,0.3626348078250885,1.0,1.0,0.7055841088294983,1.0,-1.9189327955245967,0.9087558388710022,1.0101768970489502,0.4672534167766571,1.0,1.0,0.0,60.37249374389648,58.0,49118.18359375,0.0,598.3400268554688,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.764892578125,293.1499938964844,293.1499938964844,280.3500061035156,32147.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419440150260925,1.0,0.0,0.0,3.7779541015625,3.777978658676148,9.523720905235676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.0341796875,0.0,1650.4013671875,1895.4371337890625,0.0,1956.1708984375,0.931092381477356,1.0,0.0,3.0,1.0,0.0
17664720,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.424280434846878,0.3498705327510834,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022151827812196,0.2863465845584869,0.2714293003082275,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.82100909948349,0.2140540927648544,0.1503553837537765,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8616445064544678,0.2495657205581665,0.2370307892560959,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981034874916077,0.1299533098936081,0.5900554656982422,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142333984375,297.2582702636719,285.0580749511719,1.0,0.3626348078250885,1.0,1.0,0.7055841088294983,1.0,-1.9189327955245967,0.9087558388710022,1.0101768970489502,0.4672534167766571,1.0,1.0,0.0,60.37249374389648,58.0,49118.18359375,0.0,598.3400268554688,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.764892578125,293.1499938964844,293.1499938964844,280.3500061035156,32147.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419440150260925,1.0,0.0,0.0,3.7779541015625,3.777978658676148,9.523720905235676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.0341796875,0.0,1650.4013671875,1895.4371337890625,0.0,1956.1708984375,0.931092381477356,1.0,0.0,3.0,1.0,0.0
17664780,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211467206478119,0.3465465307235718,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9077216982841492,0.2883445918560028,0.2735287845134735,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246400356292725,0.2148436456918716,0.1510498225688934,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657038807868958,0.2505210936069488,0.238127201795578,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.700644314289093,0.1299276947975158,0.59046870470047,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.2160949707031,297.2530517578125,284.8747863769531,1.0,0.3616687953472137,1.0,1.0,0.7062003016471863,1.0,-1.920128345489502,0.9090355038642884,1.0110929012298584,0.4674862921237945,0.8785872459411621,0.8785872459411621,0.0,59.72200775146485,46.0,49809.5078125,0.0,597.080810546875,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.9439697265625,293.1499938964844,293.1499938964844,280.6499938964844,38781.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539408802986145,1.0,0.0,0.0,3.7117395401000977,3.7117645740509033,9.192809784508428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.814453125,0.0,1624.1129150390625,1895.4371337890625,0.0,2059.641357421875,0.9204477071762084,1.0,0.0,3.0,1.0,0.0
17664840,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211467206478119,0.3465465307235718,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9077216982841492,0.2883445918560028,0.2735287845134735,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246400356292725,0.2148436456918716,0.1510498225688934,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657038807868958,0.2505210936069488,0.238127201795578,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.700644314289093,0.1299276947975158,0.59046870470047,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.2160949707031,297.2530517578125,284.8747863769531,1.0,0.3616687953472137,1.0,1.0,0.7062003016471863,1.0,-1.920128345489502,0.9090355038642884,1.0110929012298584,0.4674862921237945,0.8785872459411621,0.8785872459411621,0.0,59.72200775146485,46.0,49809.5078125,0.0,597.080810546875,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.9439697265625,293.1499938964844,293.1499938964844,280.6499938964844,38781.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539408802986145,1.0,0.0,0.0,3.7117395401000977,3.7117645740509033,9.192809784508428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.814453125,0.0,1624.1129150390625,1895.4371337890625,0.0,2059.641357421875,0.9204477071762084,1.0,0.0,3.0,1.0,0.0
17664900,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.4212273061275482,0.3406938016414642,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9145708084106444,0.2894794940948486,0.2743975818157196,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293881416320801,0.2153482437133789,0.1512685865163803,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711058497428894,0.2511000633239746,0.2384960949420929,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7046770453453064,0.129944697022438,0.590002715587616,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.21923828125,297.253662109375,285.02984619140625,1.0,0.3595260381698608,1.0,1.0,0.7065083980560303,1.0,-1.9142931699752808,0.9059881567955016,1.0083049535751345,0.4657622873783111,0.9714691042900084,0.9714691042900084,0.0,58.39106750488281,46.0,49016.8515625,0.0,588.4921875,1.0,280.6034851074219,283.72821044921875,299.5865173339844,302.7215270996094,293.1499938964844,293.1499938964844,280.6499938964844,34587.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472365498542786,1.0,0.0,0.0,3.737756729125977,3.737781286239624,9.322133678324462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.232421875,0.0,1622.1920166015625,1895.4371337890625,0.0,2001.5914306640625,0.9261264801025392,1.0,0.0,3.0,1.0,0.0
17664960,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.4228467941284179,0.331734150648117,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9254976511001588,0.290824830532074,0.2755313217639923,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8369734287261963,0.2160381823778152,0.1516560167074203,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8797362446784973,0.2518648505210876,0.239090234041214,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7112933397293091,0.1300944238901138,0.5901126861572266,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.22509765625,297.25848388671875,285.0180969238281,1.0,0.356482982635498,1.0,1.0,0.7067141532897949,1.0,-1.906208872795105,0.9018661379814148,1.004342794418335,0.4634511172771454,1.0,1.0,0.0,56.413352966308594,49.0,48986.93359375,0.0,576.2404174804688,1.0,280.6435241699219,283.70977783203125,299.5957946777344,302.7723693847656,293.1499938964844,293.1499938964844,280.3500061035156,32933.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448245882987976,1.0,0.0,0.0,3.823110818862915,3.8231360912323,9.752749292601948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.6884765625,0.0,1710.3924560546875,1895.4371337890625,0.0,1980.8468017578125,0.941996932029724,1.0,0.0,3.0,1.0,0.0
17665020,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267177879810333,0.3221248090267181,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387361407279968,0.2928069233894348,0.27752485871315,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.845839262008667,0.2167865186929702,0.1522565335035324,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898270726203918,0.2527612149715423,0.2400444895029068,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7182667255401611,0.1301395446062088,0.5903452634811401,284.85302734375,284.95001220703125,301.4244079589844,296.6250305175781,299.2348022460937,297.2601318359375,284.8613586425781,1.0,0.3539460599422455,1.0,1.0,0.7071257829666138,1.0,-1.8992011547088623,0.8982277512550354,1.000973343849182,0.4612295925617218,0.8520894050598145,0.8520894050598145,0.0,54.38080978393555,52.0,49172.2578125,0.0,564.6729125976562,1.0,280.3562316894531,283.55908203125,299.642822265625,302.8978881835937,293.1499938964844,293.1499938964844,280.6499938964844,41092.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528105974197388,1.0,0.0,0.0,3.6606404781341553,3.660665512084961,8.941440228227293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.2451171875,0.0,1583.2523193359375,1895.4371337890625,0.0,2049.815673828125,0.9112461805343628,1.0,0.0,3.0,1.0,0.0
17665080,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267177879810333,0.3221248090267181,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387361407279968,0.2928069233894348,0.27752485871315,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.845839262008667,0.2167865186929702,0.1522565335035324,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898270726203918,0.2527612149715423,0.2400444895029068,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7182667255401611,0.1301395446062088,0.5903452634811401,284.85302734375,284.95001220703125,301.4244079589844,296.6250305175781,299.2348022460937,297.2601318359375,284.8613586425781,1.0,0.3539460599422455,1.0,1.0,0.7071257829666138,1.0,-1.8992011547088623,0.8982277512550354,1.000973343849182,0.4612295925617218,0.8520894050598145,0.8520894050598145,0.0,54.38080978393555,52.0,49172.2578125,0.0,564.6729125976562,1.0,280.3562316894531,283.55908203125,299.642822265625,302.8978881835937,293.1499938964844,293.1499938964844,280.6499938964844,41092.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528105974197388,1.0,0.0,0.0,3.6606404781341553,3.660665512084961,8.941440228227293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.2451171875,0.0,1583.2523193359375,1895.4371337890625,0.0,2049.815673828125,0.9112461805343628,1.0,0.0,3.0,1.0,0.0
17665140,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317660629749298,0.317377895116806,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469306468963624,0.2955109477043152,0.2797775864601135,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512157797813416,0.2181198596954345,0.153003379702568,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958269357681274,0.2542296946048736,0.2411824315786361,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.721983790397644,0.1305069625377655,0.5912387371063232,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518615722656,297.2701110839844,285.0242614746094,1.0,0.3532442450523376,1.0,1.0,0.7075373530387878,1.0,-1.8995360136032104,0.8982349038124084,1.0013011693954468,0.4610770046710968,0.9883337020874025,0.9883337020874025,0.0,53.48661422729492,55.0,48632.6328125,0.0,562.019287109375,1.0,280.6432800292969,283.7185974121094,299.5968322753906,302.7425537109375,293.1499938964844,293.1499938964844,280.3500061035156,32911.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417614459991455,1.0,0.0,0.0,3.783302068710327,3.7833268642425537,9.550702770866335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.3076171875,0.0,1662.6414794921875,1895.4371337890625,0.0,1954.610595703125,0.9329516887664796,1.0,0.0,3.0,1.0,0.0
17665200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317660629749298,0.317377895116806,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469306468963624,0.2955109477043152,0.2797775864601135,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512157797813416,0.2181198596954345,0.153003379702568,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958269357681274,0.2542296946048736,0.2411824315786361,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.721983790397644,0.1305069625377655,0.5912387371063232,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518615722656,297.2701110839844,285.0242614746094,1.0,0.3532442450523376,1.0,1.0,0.7075373530387878,1.0,-1.8995360136032104,0.8982349038124084,1.0013011693954468,0.4610770046710968,0.9883337020874025,0.9883337020874025,0.0,53.48661422729492,55.0,48632.6328125,0.0,562.019287109375,1.0,280.6432800292969,283.7185974121094,299.5968322753906,302.7425537109375,293.1499938964844,293.1499938964844,280.3500061035156,32911.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417614459991455,1.0,0.0,0.0,3.783302068710327,3.7833268642425537,9.550702770866335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.3076171875,0.0,1662.6414794921875,1895.4371337890625,0.0,1954.610595703125,0.9329516887664796,1.0,0.0,3.0,1.0,0.0
17665260,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.43531534075737,0.3166794180870056,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505696892738342,0.2977302670478821,0.2820659577846527,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531079292297363,0.2189385145902633,0.1537173390388488,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979104161262512,0.2551919817924499,0.2422840595245361,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228946089744568,0.130638912320137,0.5923241376876831,284.8711853027344,284.95001220703125,301.4811096191406,296.6358947753906,299.2679748535156,297.2723693847656,284.8793029785156,1.0,0.3540303111076355,1.0,1.0,0.7075685858726501,1.0,-1.9049277305603027,0.9009054899215698,1.004022240638733,0.4625250101089477,0.8567796349525452,0.8567796349525452,0.0,53.482643127441406,73.0,49098.83203125,0.0,565.8228759765625,1.0,280.3565979003906,283.5718078613281,299.6559753417969,302.8990783691406,293.1499938964844,293.1499938964844,280.6499938964844,40366.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503889799118042,1.0,0.0,0.0,3.642091035842896,3.642115592956543,8.851051234159968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.96142578125,0.0,1556.9862060546875,1895.4371337890625,0.0,2028.817138671875,0.9067866802215576,1.0,0.0,3.0,1.0,0.0
17665320,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.43531534075737,0.3166794180870056,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505696892738342,0.2977302670478821,0.2820659577846527,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531079292297363,0.2189385145902633,0.1537173390388488,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979104161262512,0.2551919817924499,0.2422840595245361,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228946089744568,0.130638912320137,0.5923241376876831,284.8711853027344,284.95001220703125,301.4811096191406,296.6358947753906,299.2679748535156,297.2723693847656,284.8793029785156,1.0,0.3540303111076355,1.0,1.0,0.7075685858726501,1.0,-1.9049277305603027,0.9009054899215698,1.004022240638733,0.4625250101089477,0.8567796349525452,0.8567796349525452,0.0,53.482643127441406,73.0,49098.83203125,0.0,565.8228759765625,1.0,280.3565979003906,283.5718078613281,299.6559753417969,302.8990783691406,293.1499938964844,293.1499938964844,280.6499938964844,40366.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503889799118042,1.0,0.0,0.0,3.642091035842896,3.642115592956543,8.851051234159968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.96142578125,0.0,1556.9862060546875,1895.4371337890625,0.0,2028.817138671875,0.9067866802215576,1.0,0.0,3.0,1.0,0.0
17665380,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366738796234131,0.3329739570617676,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9359845519065856,0.3006675839424133,0.2846935093402862,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410870432853699,0.220329999923706,0.1546148508787155,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842639923095703,0.2567182779312134,0.2436246424913406,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7120549082756042,0.13106070458889,0.5942021012306213,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.287841796875,297.2745361328125,285.0659484863281,1.0,0.3618559241294861,1.0,1.0,0.7075998783111572,1.0,-1.932570457458496,0.9147069454193116,1.0178635120391846,0.4699533581733703,1.0,1.0,0.0,57.27536010742188,91.0,49210.01171875,0.0,598.1735229492188,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.7854309082031,293.1499938964844,293.1499938964844,280.3500061035156,32349.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740892767906189,1.0,0.0,0.0,3.7899961471557617,3.790020942687988,9.584530289430404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.328125,0.0,1666.20849609375,1895.4371337890625,0.0,1947.193359375,0.934067726135254,1.0,0.0,3.0,1.0,0.0
17665440,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366738796234131,0.3329739570617676,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9359845519065856,0.3006675839424133,0.2846935093402862,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410870432853699,0.220329999923706,0.1546148508787155,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842639923095703,0.2567182779312134,0.2436246424913406,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7120549082756042,0.13106070458889,0.5942021012306213,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.287841796875,297.2745361328125,285.0659484863281,1.0,0.3618559241294861,1.0,1.0,0.7075998783111572,1.0,-1.932570457458496,0.9147069454193116,1.0178635120391846,0.4699533581733703,1.0,1.0,0.0,57.27536010742188,91.0,49210.01171875,0.0,598.1735229492188,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.7854309082031,293.1499938964844,293.1499938964844,280.3500061035156,32349.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740892767906189,1.0,0.0,0.0,3.7899961471557617,3.790020942687988,9.584530289430404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.328125,0.0,1666.20849609375,1895.4371337890625,0.0,1947.193359375,0.934067726135254,1.0,0.0,3.0,1.0,0.0
17665500,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4347071647644043,0.3463455736637115,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9236674904823304,0.3020137846469879,0.2862083613872528,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8317509293556213,0.220912367105484,0.1551917642354965,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8735455274581909,0.2573761940002441,0.2444735020399093,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030209302902222,0.13124580681324,0.59580397605896,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.29510498046875,297.2682800292969,284.9208068847656,1.0,0.3678270578384399,1.0,1.0,0.7076154947280884,1.0,-1.9540776014328003,0.9254229664802552,1.0286545753479004,0.4758638143539428,0.9474916458129884,0.9474916458129884,0.0,60.49015045166016,91.0,50643.73828125,0.0,624.8145751953125,1.0,280.394287109375,283.5760498046875,299.7005920410156,303.05145263671875,293.1499938964844,293.1499938964844,280.3500061035156,34237.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493373155593872,1.0,0.0,0.0,3.821290016174317,3.821315288543701,9.743462214828469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.4462890625,0.0,1718.408203125,1895.4371337890625,0.0,2019.7205810546875,0.9413855075836182,1.0,0.0,3.0,1.0,0.0
17665560,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9990000128746032,0.4304240345954895,0.3630800545215606,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087446331977844,0.3031207621097564,0.2874653935432434,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8202969431877136,0.2212746739387512,0.1556001305580139,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8606221079826355,0.2578135132789612,0.2450972199440002,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918025612831116,0.1312939971685409,0.5969222784042358,284.9220275878906,284.95001220703125,301.5588073730469,296.6625671386719,299.3014221191406,297.2593688964844,284.9278869628906,1.0,0.3748825788497925,1.0,1.0,0.7080495953559875,1.0,-1.978261351585388,0.9373026490211488,1.0409586429595947,0.482361763715744,0.9277445673942566,0.9277445673942566,0.0,64.60540008544922,94.0,51117.37890625,0.0,657.107177734375,1.0,280.3563232421875,283.58160400390625,299.7061767578125,303.0472717285156,293.1499938964844,293.1499938964844,280.04998779296875,36554.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539063096046448,1.0,0.0,0.0,3.783618450164795,3.78364372253418,9.552300070936326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.537109375,0.0,1691.2694091796875,1895.4371337890625,0.0,2059.340576171875,0.9355883002281188,1.0,0.0,3.0,1.0,0.0
17665620,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9885777831077576,0.4189044535160064,0.3796950280666351,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8831897974014282,0.3051701486110687,0.2897442579269409,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7972314953804016,0.2218226343393325,0.1562440544366836,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8370983600616455,0.2585026025772095,0.2461040914058685,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6703310012817383,0.1310470849275589,0.5978240966796875,284.8831481933594,284.95001220703125,301.6046447753906,296.6820678710937,299.3166809082031,297.24615478515625,284.8895568847656,1.0,0.3853093385696411,1.0,1.0,0.7089178562164307,1.0,-2.003699541091919,0.9495267868041992,1.0541726350784302,0.4893286824226379,0.8468199372291565,0.8468199372291565,0.0,72.99522399902344,97.0,52061.640625,0.0,705.8359985351562,1.0,280.05731201171875,283.5279846191406,299.7176818847656,303.14630126953125,293.1499938964844,293.1499938964844,280.3500061035156,40902.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642844915390015,1.0,0.0,0.0,3.5817575454711914,3.5817816257476807,8.560234050491999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.76025390625,0.0,1494.5543212890625,1895.4371337890625,0.0,2150.256103515625,0.8947892785072327,1.0,0.0,3.0,1.0,0.0
17665680,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9885777831077576,0.4189044535160064,0.3796950280666351,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8831897974014282,0.3051701486110687,0.2897442579269409,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7972314953804016,0.2218226343393325,0.1562440544366836,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8370983600616455,0.2585026025772095,0.2461040914058685,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6703310012817383,0.1310470849275589,0.5978240966796875,284.8831481933594,284.95001220703125,301.6046447753906,296.6820678710937,299.3166809082031,297.24615478515625,284.8895568847656,1.0,0.3853093385696411,1.0,1.0,0.7089178562164307,1.0,-2.003699541091919,0.9495267868041992,1.0541726350784302,0.4893286824226379,0.8468199372291565,0.8468199372291565,0.0,72.99522399902344,97.0,52061.640625,0.0,705.8359985351562,1.0,280.05731201171875,283.5279846191406,299.7176818847656,303.14630126953125,293.1499938964844,293.1499938964844,280.3500061035156,40902.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642844915390015,1.0,0.0,0.0,3.5817575454711914,3.5817816257476807,8.560234050491999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.76025390625,0.0,1494.5543212890625,1895.4371337890625,0.0,2150.256103515625,0.8947892785072327,1.0,0.0,3.0,1.0,0.0
17665740,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9587944149971008,0.4143627285957336,0.3741685450077057,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615170121192932,0.3079226911067962,0.2924767732620239,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7763993740081787,0.2229571789503097,0.1571575850248336,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8170570135116577,0.2597825527191162,0.2474735379219055,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6516801118850708,0.1309065520763397,0.5983865857124329,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.24981689453125,285.02490234375,1.0,0.3927330076694488,1.0,1.0,0.7097861766815186,1.0,-2.004110336303711,0.9493539929389954,1.0547564029693604,0.4890515804290771,0.970419466495514,0.970419466495514,0.0,81.47970581054688,100.0,51664.46875,0.0,735.0013427734375,1.0,280.3424987792969,283.66143798828125,299.6824645996094,303.0112609863281,293.1499938964844,293.1499938964844,280.04998779296875,32763.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553611993789673,1.0,0.0,0.0,3.7235586643218994,3.7235827445983887,9.251447181668482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.67578125,0.0,1591.8521728515625,1895.4371337890625,0.0,2072.01025390625,0.919497013092041,1.0,0.0,3.0,1.0,0.0
17665800,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9587944149971008,0.4143627285957336,0.3741685450077057,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615170121192932,0.3079226911067962,0.2924767732620239,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7763993740081787,0.2229571789503097,0.1571575850248336,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8170570135116577,0.2597825527191162,0.2474735379219055,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6516801118850708,0.1309065520763397,0.5983865857124329,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.24981689453125,285.02490234375,1.0,0.3927330076694488,1.0,1.0,0.7097861766815186,1.0,-2.004110336303711,0.9493539929389954,1.0547564029693604,0.4890515804290771,0.970419466495514,0.970419466495514,0.0,81.47970581054688,100.0,51664.46875,0.0,735.0013427734375,1.0,280.3424987792969,283.66143798828125,299.6824645996094,303.0112609863281,293.1499938964844,293.1499938964844,280.04998779296875,32763.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553611993789673,1.0,0.0,0.0,3.7235586643218994,3.7235827445983887,9.251447181668482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.67578125,0.0,1591.8521728515625,1895.4371337890625,0.0,2072.01025390625,0.919497013092041,1.0,0.0,3.0,1.0,0.0
17665860,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371517896652222,0.4113222956657409,0.3716798722743988,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8485482931137085,0.3100404441356659,0.2949382364749908,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7633996605873108,0.2235391438007354,0.1578904837369918,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.803632378578186,0.260522186756134,0.248614102602005,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401288509368896,0.1305730193853378,0.5985025763511658,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.3650207519531,297.24755859375,284.8929443359375,1.0,0.3985770344734192,1.0,1.0,0.7108250856399536,1.0,-2.006470203399658,0.9500763416290284,1.05639386177063,0.489273726940155,0.8525720834732056,0.8525720834732056,0.0,87.95973205566406,88.0,52167.90234375,0.0,759.08642578125,1.0,280.0570373535156,283.526123046875,299.75152587890625,303.18218994140625,293.1499938964844,293.1499938964844,280.3500061035156,39915.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636531591415405,1.0,0.0,0.0,3.588562488555908,3.588586568832397,8.592792255512904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.14306640625,0.0,1494.6900634765625,1895.4371337890625,0.0,2144.690673828125,0.8947802782058716,1.0,0.0,3.0,1.0,0.0
17665920,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371517896652222,0.4113222956657409,0.3716798722743988,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8485482931137085,0.3100404441356659,0.2949382364749908,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7633996605873108,0.2235391438007354,0.1578904837369918,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.803632378578186,0.260522186756134,0.248614102602005,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401288509368896,0.1305730193853378,0.5985025763511658,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.3650207519531,297.24755859375,284.8929443359375,1.0,0.3985770344734192,1.0,1.0,0.7108250856399536,1.0,-2.006470203399658,0.9500763416290284,1.05639386177063,0.489273726940155,0.8525720834732056,0.8525720834732056,0.0,87.95973205566406,88.0,52167.90234375,0.0,759.08642578125,1.0,280.0570373535156,283.526123046875,299.75152587890625,303.18218994140625,293.1499938964844,293.1499938964844,280.3500061035156,39915.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636531591415405,1.0,0.0,0.0,3.588562488555908,3.588586568832397,8.592792255512904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.14306640625,0.0,1494.6900634765625,1895.4371337890625,0.0,2144.690673828125,0.8947802782058716,1.0,0.0,3.0,1.0,0.0
17665980,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361101984977722,0.4102533459663391,0.3702403008937835,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510138988494873,0.3128107786178589,0.2973115146160126,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646689414978027,0.2246641367673874,0.1585240960121154,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050037026405334,0.2617890536785126,0.2496071755886078,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401309967041016,0.130590334534645,0.597912073135376,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3940734863281,297.2527160644531,285.031982421875,1.0,0.3983484804630279,1.0,1.0,0.7118640542030334,1.0,-2.0088324546813965,0.9508171081542968,1.0580154657363892,0.4894343018531799,0.984520137310028,0.984520137310028,0.0,87.8947525024414,76.0,51867.4375,0.0,760.8422241210938,1.0,280.3428955078125,283.6607360839844,299.7343444824219,303.0713806152344,293.1499938964844,293.1499938964844,280.04998779296875,32346.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540658116340637,1.0,0.0,0.0,3.7402901649475098,3.740314483642578,9.334775654679106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.1572265625,0.0,1607.9476318359375,1895.4371337890625,0.0,2060.72802734375,0.9228355288505554,1.0,0.0,3.0,1.0,0.0
17666040,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361101984977722,0.4102533459663391,0.3702403008937835,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510138988494873,0.3128107786178589,0.2973115146160126,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646689414978027,0.2246641367673874,0.1585240960121154,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050037026405334,0.2617890536785126,0.2496071755886078,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401309967041016,0.130590334534645,0.597912073135376,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3940734863281,297.2527160644531,285.031982421875,1.0,0.3983484804630279,1.0,1.0,0.7118640542030334,1.0,-2.0088324546813965,0.9508171081542968,1.0580154657363892,0.4894343018531799,0.984520137310028,0.984520137310028,0.0,87.8947525024414,76.0,51867.4375,0.0,760.8422241210938,1.0,280.3428955078125,283.6607360839844,299.7343444824219,303.0713806152344,293.1499938964844,293.1499938964844,280.04998779296875,32346.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540658116340637,1.0,0.0,0.0,3.7402901649475098,3.740314483642578,9.334775654679106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.1572265625,0.0,1607.9476318359375,1895.4371337890625,0.0,2060.72802734375,0.9228355288505554,1.0,0.0,3.0,1.0,0.0
17666100,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9411383867263794,0.4093339145183563,0.3696468472480774,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564637899398804,0.3140139877796173,0.2985295355319977,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691923975944519,0.2250766158103943,0.1588567197322845,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8097884058952332,0.2622736096382141,0.250124841928482,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433005928993225,0.1305822432041168,0.5977855920791626,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.40789794921875,297.2530517578125,284.86572265625,1.0,0.3968394994735718,1.0,1.0,0.712383508682251,1.0,-2.0104546546936035,0.9513971209526062,1.059057593345642,0.4896816909313202,0.8868675827980042,0.8868675827980042,0.0,86.05030059814453,76.0,52732.3671875,0.0,755.8859252929688,1.0,280.09527587890625,283.4786682128906,299.811767578125,303.3149719238281,293.1499938964844,293.1499938964844,280.04998779296875,36044.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609193921089172,1.0,0.0,0.0,3.738600254058838,3.738625049591065,9.326341796622728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.0166015625,0.0,1634.33544921875,1895.4371337890625,0.0,2120.6416015625,0.9229733943939208,1.0,0.0,3.0,1.0,0.0
17666160,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9474050402641296,0.4081095457077026,0.368517130613327,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8631649017333984,0.3150203227996826,0.2994309365749359,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747794389724731,0.2253146320581436,0.1589857041835785,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8154728412628174,0.2625770568847656,0.2503645122051239,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473669409751892,0.1304763853549957,0.5969924330711365,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.42071533203125,297.2505798339844,284.8857421875,1.0,0.3945298790931701,1.0,1.0,0.7126613259315491,1.0,-2.009672880172729,0.950878918170929,1.058794021606445,0.4893524646759033,0.8580667972564697,0.8580667972564697,0.0,83.61566162109375,64.0,52415.60546875,0.0,746.8995971679688,1.0,280.0569152832031,283.5108337402344,299.81396484375,303.2598571777344,293.1499938964844,293.1499938964844,280.3500061035156,39736.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626215219497681,1.0,0.0,0.0,3.620783567428589,3.620807886123657,8.74779118475999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.80322265625,0.0,1528.6392822265625,1895.4371337890625,0.0,2135.605712890625,0.9014965295791626,1.0,0.0,3.0,1.0,0.0
