time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687774181365968,0.40738046169281,0.367176741361618,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851091861724854,0.3179419636726379,0.3016480505466461,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7935830354690552,0.2265630960464477,0.1594871133565902,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8335511684417725,0.2639428377151489,0.2511554062366485,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617884635925293,0.130709558725357,0.5960478186607361,285.03521728515625,284.95001220703125,301.8886108398437,296.8275451660156,299.453125,297.2562561035156,285.03173828125,1.0,0.3883276283740997,1.0,1.0,0.7132169604301453,1.0,-2.011138439178467,0.951387345790863,1.0597511529922483,0.4894625842571258,0.9921488761901855,0.9921488761901855,0.0,76.46495819091797,52.0,52094.62109375,0.0,723.6294555664062,1.0,280.3431091308594,283.6533508300781,299.8008117675781,303.1513366699219,293.1499938964844,293.1499938964844,280.04998779296875,32431.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530298829078674,1.0,0.0,0.0,3.765019655227661,3.7650439739227295,9.458619274482772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.2998046875,0.0,1637.39794921875,1895.4371337890625,0.0,2051.720703125,0.928482472896576,1.0,0.0,3.0,1.0,0.0
17666280,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687774181365968,0.40738046169281,0.367176741361618,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851091861724854,0.3179419636726379,0.3016480505466461,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7935830354690552,0.2265630960464477,0.1594871133565902,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8335511684417725,0.2639428377151489,0.2511554062366485,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617884635925293,0.130709558725357,0.5960478186607361,285.03521728515625,284.95001220703125,301.8886108398437,296.8275451660156,299.453125,297.2562561035156,285.03173828125,1.0,0.3883276283740997,1.0,1.0,0.7132169604301453,1.0,-2.011138439178467,0.951387345790863,1.0597511529922483,0.4894625842571258,0.9921488761901855,0.9921488761901855,0.0,76.46495819091797,52.0,52094.62109375,0.0,723.6294555664062,1.0,280.3431091308594,283.6533508300781,299.8008117675781,303.1513366699219,293.1499938964844,293.1499938964844,280.04998779296875,32431.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530298829078674,1.0,0.0,0.0,3.765019655227661,3.7650439739227295,9.458619274482772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.2998046875,0.0,1637.39794921875,1895.4371337890625,0.0,2051.720703125,0.928482472896576,1.0,0.0,3.0,1.0,0.0
17666340,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946733117103576,0.4054614603519439,0.3655126094818115,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9177945256233216,0.3203059434890747,0.3037449419498443,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199341893196106,0.2273447215557098,0.1599146723747253,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601692318916321,0.2648423314094543,0.2518467009067535,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840478181838989,0.1307891756296157,0.5952082276344299,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.482666015625,297.25469970703125,284.8838806152344,1.0,0.3806154429912567,1.0,1.0,0.7137725353240967,1.0,-2.011998176574707,0.951570987701416,1.0604273080825806,0.4894991219043731,0.864407479763031,0.864407479763031,0.0,67.77865600585938,40.0,52688.5234375,0.0,694.570556640625,1.0,280.0566711425781,283.5010681152344,299.8843994140625,303.34600830078125,293.1499938964844,293.1499938964844,280.3500061035156,39610.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615678310394287,1.0,0.0,0.0,3.650019884109497,3.650044441223145,8.889631430974987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.140625,0.0,1560.2027587890625,1895.4371337890625,0.0,2126.338623046875,0.9079578518867492,1.0,0.0,3.0,1.0,0.0
17666400,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946733117103576,0.4054614603519439,0.3655126094818115,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9177945256233216,0.3203059434890747,0.3037449419498443,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199341893196106,0.2273447215557098,0.1599146723747253,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601692318916321,0.2648423314094543,0.2518467009067535,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840478181838989,0.1307891756296157,0.5952082276344299,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.482666015625,297.25469970703125,284.8838806152344,1.0,0.3806154429912567,1.0,1.0,0.7137725353240967,1.0,-2.011998176574707,0.951570987701416,1.0604273080825806,0.4894991219043731,0.864407479763031,0.864407479763031,0.0,67.77865600585938,40.0,52688.5234375,0.0,694.570556640625,1.0,280.0566711425781,283.5010681152344,299.8843994140625,303.34600830078125,293.1499938964844,293.1499938964844,280.3500061035156,39610.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615678310394287,1.0,0.0,0.0,3.650019884109497,3.650044441223145,8.889631430974987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.140625,0.0,1560.2027587890625,1895.4371337890625,0.0,2126.338623046875,0.9079578518867492,1.0,0.0,3.0,1.0,0.0
17666460,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.408717393875122,0.3376514315605163,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9565856456756592,0.3232881128787994,0.306031584739685,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8472517728805542,0.228582352399826,0.1604308784008026,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8910735845565796,0.2661836445331573,0.2526436746120453,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7088696360588074,0.1311229467391967,0.5946934819221497,284.9966735839844,284.95001220703125,302.02069091796875,296.9017333984375,299.5147399902344,297.2631225585937,284.9981384277344,1.0,0.3706855475902557,1.0,1.0,0.7142912149429321,1.0,-1.994178295135498,0.944027543067932,1.050150752067566,0.478341668844223,0.9643175601959229,0.9643175601959229,0.0,59.49002456665039,43.0,51669.79296875,0.0,648.2760009765625,1.0,280.3427734375,283.6256103515625,299.8694152832031,303.2063903808594,293.1499938964844,293.1499938964844,280.04998779296875,33688.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511935234069824,1.0,0.0,0.0,3.7631664276123047,3.763190984725952,9.449310596210124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.4091796875,0.0,1644.9249267578125,1895.4371337890625,0.0,2035.7857666015625,0.9287173748016356,1.0,0.0,3.0,1.0,0.0
17666520,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.408717393875122,0.3376514315605163,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9565856456756592,0.3232881128787994,0.306031584739685,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8472517728805542,0.228582352399826,0.1604308784008026,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8910735845565796,0.2661836445331573,0.2526436746120453,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7088696360588074,0.1311229467391967,0.5946934819221497,284.9966735839844,284.95001220703125,302.02069091796875,296.9017333984375,299.5147399902344,297.2631225585937,284.9981384277344,1.0,0.3706855475902557,1.0,1.0,0.7142912149429321,1.0,-1.994178295135498,0.944027543067932,1.050150752067566,0.478341668844223,0.9643175601959229,0.9643175601959229,0.0,59.49002456665039,43.0,51669.79296875,0.0,648.2760009765625,1.0,280.3427734375,283.6256103515625,299.8694152832031,303.2063903808594,293.1499938964844,293.1499938964844,280.04998779296875,33688.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511935234069824,1.0,0.0,0.0,3.7631664276123047,3.763190984725952,9.449310596210124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.4091796875,0.0,1644.9249267578125,1895.4371337890625,0.0,2035.7857666015625,0.9287173748016356,1.0,0.0,3.0,1.0,0.0
17666580,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9990000128746032,0.4140062928199768,0.3216843605041504,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9747017025947572,0.325655072927475,0.3083458244800567,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.861714780330658,0.2293674945831298,0.1610058397054672,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.907224178314209,0.2670716047286987,0.2535210251808166,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7206757068634033,0.1314375698566436,0.5958062410354614,284.87078857421875,284.95001220703125,302.0892028808594,296.9408874511719,299.5490417480469,297.2657775878906,284.87744140625,1.0,0.364307552576065,1.0,1.0,0.7148099541664124,1.0,-1.968170166015625,0.929304540157318,1.0388656854629517,0.477002739906311,0.8413478136062622,0.8413478136062622,0.0,55.96749114990234,61.0,51746.4609375,0.0,620.5728759765625,1.0,280.0570678710937,283.5103454589844,299.94659423828125,303.3565673828125,293.1499938964844,293.1499938964844,280.3500061035156,41184.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565581202507019,1.0,0.0,0.0,3.576789617538452,3.5768139362335205,8.536505333722744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.97509765625,0.0,1491.244140625,1895.4371337890625,0.0,2082.4521484375,0.8933546543121338,1.0,0.0,3.0,1.0,0.0
17666640,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9990000128746032,0.4140062928199768,0.3216843605041504,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9747017025947572,0.325655072927475,0.3083458244800567,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.861714780330658,0.2293674945831298,0.1610058397054672,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.907224178314209,0.2670716047286987,0.2535210251808166,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7206757068634033,0.1314375698566436,0.5958062410354614,284.87078857421875,284.95001220703125,302.0892028808594,296.9408874511719,299.5490417480469,297.2657775878906,284.87744140625,1.0,0.364307552576065,1.0,1.0,0.7148099541664124,1.0,-1.968170166015625,0.929304540157318,1.0388656854629517,0.477002739906311,0.8413478136062622,0.8413478136062622,0.0,55.96749114990234,61.0,51746.4609375,0.0,620.5728759765625,1.0,280.0570678710937,283.5103454589844,299.94659423828125,303.3565673828125,293.1499938964844,293.1499938964844,280.3500061035156,41184.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565581202507019,1.0,0.0,0.0,3.576789617538452,3.5768139362335205,8.536505333722744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.97509765625,0.0,1491.244140625,1895.4371337890625,0.0,2082.4521484375,0.8933546543121338,1.0,0.0,3.0,1.0,0.0
17666700,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.4173250794410705,0.31952565908432,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.977882444858551,0.3271466791629791,0.3095318078994751,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.864183783531189,0.2300004512071609,0.1613119542598724,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9100609421730042,0.2677490413188934,0.2539786100387573,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7224946618080139,0.1317255347967147,0.5965886116027832,285.020263671875,284.95001220703125,302.1239013671875,296.9608154296875,299.5681457519531,297.2707824707031,285.0320739746094,1.0,0.3646181523799896,1.0,1.0,0.7150692939758301,1.0,-1.9696086645126345,0.9299768805503844,1.039631724357605,0.4770462810993194,0.9370378851890564,0.9370378851890564,0.0,55.583038330078125,61.0,51197.9140625,0.0,620.1343994140625,1.0,280.3002624511719,283.671630859375,299.9076538085937,303.1605224609375,293.1499938964844,293.1499938964844,280.3500061035156,34836.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479879260063171,1.0,0.0,0.0,3.619205474853516,3.619229078292847,8.740167913856567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.287109375,0.0,1490.5474853515625,1895.4371337890625,0.0,2008.0693359375,0.9001492857933044,1.0,0.0,3.0,1.0,0.0
17666760,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9990000128746032,0.4199540615081787,0.3224802613258362,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9766376614570618,0.3288495540618896,0.3110940158367157,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8625084161758423,0.2308119088411331,0.1618539094924926,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9080093502998352,0.2686095833778381,0.2547553479671478,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7210608720779419,0.1321199536323547,0.5982970595359802,285.0339050292969,284.95001220703125,302.1588439941406,296.98095703125,299.5883483886719,297.276611328125,285.0319519042969,1.0,0.3667738735675812,1.0,1.0,0.7150317430496216,1.0,-1.9786590337753296,0.9345058798789978,1.0441532135009766,0.4794814586639404,0.9745057225227356,0.9745057225227356,0.0,56.36722946166992,79.0,51572.765625,0.0,629.6484375,1.0,280.3426208496094,283.65899658203125,299.9450378417969,303.2554016113281,293.1499938964844,293.1499938964844,280.04998779296875,32554.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744936466217041,1.0,0.0,0.0,3.7189011573791504,3.71892523765564,9.228318162968208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.890625,0.0,1584.918212890625,1895.4371337890625,0.0,1981.807373046875,0.9183207154273988,1.0,0.0,3.0,1.0,0.0
17666820,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.419461578130722,0.3417514264583587,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9611141085624696,0.3314889967441559,0.3139371275901794,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8479120135307312,0.2317810505628585,0.1627744138240814,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8915405869483948,0.2696891725063324,0.2561023533344269,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7086650133132935,0.1325357258319854,0.6014167666435242,284.9105529785156,284.95001220703125,302.2292175292969,297.0216064453125,299.62158203125,297.2724304199219,284.9187927246094,1.0,0.3757233917713165,1.0,1.0,0.7149567008018494,1.0,-2.01167368888855,0.950981616973877,1.0606919527053833,0.4885917007923126,0.8803685903549194,0.8803685903549194,0.0,60.9898681640625,82.0,52940.30078125,0.0,671.0614013671875,1.0,280.0569152832031,283.52764892578125,300.04705810546875,303.50299072265625,293.1499938964844,293.1499938964844,280.3500061035156,38221.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754345715045929,1.0,0.0,0.0,3.639899969100952,3.639924287796021,8.840405598675716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.5087890625,0.0,1538.53369140625,1895.4371337890625,0.0,2063.1640625,0.9051153659820556,1.0,0.0,3.0,1.0,0.0
17666880,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.419461578130722,0.3417514264583587,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9611141085624696,0.3314889967441559,0.3139371275901794,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8479120135307312,0.2317810505628585,0.1627744138240814,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8915405869483948,0.2696891725063324,0.2561023533344269,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7086650133132935,0.1325357258319854,0.6014167666435242,284.9105529785156,284.95001220703125,302.2292175292969,297.0216064453125,299.62158203125,297.2724304199219,284.9187927246094,1.0,0.3757233917713165,1.0,1.0,0.7149567008018494,1.0,-2.01167368888855,0.950981616973877,1.0606919527053833,0.4885917007923126,0.8803685903549194,0.8803685903549194,0.0,60.9898681640625,82.0,52940.30078125,0.0,671.0614013671875,1.0,280.0569152832031,283.52764892578125,300.04705810546875,303.50299072265625,293.1499938964844,293.1499938964844,280.3500061035156,38221.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754345715045929,1.0,0.0,0.0,3.639899969100952,3.639924287796021,8.840405598675716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.5087890625,0.0,1538.53369140625,1895.4371337890625,0.0,2063.1640625,0.9051153659820556,1.0,0.0,3.0,1.0,0.0
17666940,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9990000128746032,0.4145806729793548,0.3597489595413208,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.9467347264289856,0.3347864747047424,0.3169533610343933,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8358802795410156,0.2332722097635269,0.163778007030487,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8777490258216858,0.2712902426719665,0.257561445236206,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.6970545649528503,0.1330597996711731,0.6041519045829773,285.09844970703125,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.27154541015625,285.0993347167969,1.0,0.3837024867534637,1.0,1.0,0.7148817181587219,1.0,-2.043158769607544,0.9666631817817688,1.07649564743042,0.497462511062622,1.0,1.0,0.0,65.54492950439453,85.0,53287.93359375,0.0,712.2435302734375,1.0,280.3431396484375,283.6935119628906,300.0537109375,303.4656677246094,293.1499938964844,293.1499938964844,280.04998779296875,32527.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486264109611511,1.0,0.0,0.0,3.800516366958618,3.800541400909424,9.637813036533771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.35546875,0.0,1680.11083984375,1895.4371337890625,0.0,2013.57958984375,0.9364274144172668,1.0,0.0,3.0,1.0,0.0
17667000,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9990000128746032,0.4145806729793548,0.3597489595413208,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.9467347264289856,0.3347864747047424,0.3169533610343933,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8358802795410156,0.2332722097635269,0.163778007030487,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8777490258216858,0.2712902426719665,0.257561445236206,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.6970545649528503,0.1330597996711731,0.6041519045829773,285.09844970703125,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.27154541015625,285.0993347167969,1.0,0.3837024867534637,1.0,1.0,0.7148817181587219,1.0,-2.043158769607544,0.9666631817817688,1.07649564743042,0.497462511062622,1.0,1.0,0.0,65.54492950439453,85.0,53287.93359375,0.0,712.2435302734375,1.0,280.3431396484375,283.6935119628906,300.0537109375,303.4656677246094,293.1499938964844,293.1499938964844,280.04998779296875,32527.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486264109611511,1.0,0.0,0.0,3.800516366958618,3.800541400909424,9.637813036533771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.35546875,0.0,1680.11083984375,1895.4371337890625,0.0,2013.57958984375,0.9364274144172668,1.0,0.0,3.0,1.0,0.0
17667060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9912236332893372,0.4073382019996643,0.3684337437152862,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9286259412765504,0.3373574018478393,0.3198646903038025,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8220343589782715,0.234165072441101,0.1647294759750366,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8619876503944397,0.2723122537136078,0.2589674890041351,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6832811236381531,0.1331243515014648,0.606222927570343,284.9163513183594,284.95001220703125,302.3707580566406,297.10333251953125,299.6868591308594,297.2654113769531,284.9166259765625,1.0,0.3907591700553894,1.0,1.0,0.7162084579467773,1.0,-2.062096118927002,0.9754921197891236,1.0866039991378784,0.5024211406707764,0.936669111251831,0.936669111251831,0.0,70.89279174804688,88.0,54791.3203125,0.0,746.8535766601562,1.0,280.0559387207031,283.48455810546875,300.1462707519531,303.7348937988281,293.1499938964844,293.1499938964844,279.75,36101.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613817453384399,1.0,0.0,0.0,3.8195743560791016,3.819600105285645,9.734715149534168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.0927734375,0.0,1730.9344482421875,1895.4371337890625,0.0,2124.703369140625,0.9429931044578552,1.0,0.0,3.0,1.0,0.0
17667120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9912236332893372,0.4073382019996643,0.3684337437152862,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9286259412765504,0.3373574018478393,0.3198646903038025,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8220343589782715,0.234165072441101,0.1647294759750366,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8619876503944397,0.2723122537136078,0.2589674890041351,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6832811236381531,0.1331243515014648,0.606222927570343,284.9163513183594,284.95001220703125,302.3707580566406,297.10333251953125,299.6868591308594,297.2654113769531,284.9166259765625,1.0,0.3907591700553894,1.0,1.0,0.7162084579467773,1.0,-2.062096118927002,0.9754921197891236,1.0866039991378784,0.5024211406707764,0.936669111251831,0.936669111251831,0.0,70.89279174804688,88.0,54791.3203125,0.0,746.8535766601562,1.0,280.0559387207031,283.48455810546875,300.1462707519531,303.7348937988281,293.1499938964844,293.1499938964844,279.75,36101.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613817453384399,1.0,0.0,0.0,3.8195743560791016,3.819600105285645,9.734715149534168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.0927734375,0.0,1730.9344482421875,1895.4371337890625,0.0,2124.703369140625,0.9429931044578552,1.0,0.0,3.0,1.0,0.0
17667180,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.967217981815338,0.4026864767074585,0.3636467456817627,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9067472219467164,0.3393246233463287,0.3219947814941406,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8045092225074768,0.2345190048217773,0.165184199810028,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8436248302459717,0.2727803885936737,0.259695827960968,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.6665894389152527,0.1326836794614792,0.6057149171829224,284.8687744140625,284.95001220703125,302.441162109375,297.14373779296875,299.7144470214844,297.2571105957031,284.87811279296875,1.0,0.3959506750106811,1.0,1.0,0.7175351977348328,1.0,-2.060046434402466,0.9739110469818116,1.0861353874206543,0.5013138651847839,0.8340927958488464,0.8340927958488464,0.0,77.25568389892578,91.0,54892.0234375,0.0,767.3245239257812,1.0,279.7572937011719,283.449951171875,300.1584777832031,303.7704162597656,293.1499938964844,293.1499938964844,280.04998779296875,42210.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673735022544861,1.0,0.0,0.0,3.547381639480591,3.54740571975708,8.396709176849981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.9990234375,0.0,1467.131591796875,1895.4371337890625,0.0,2177.55078125,0.8886332511901855,1.0,0.0,3.0,1.0,0.0
17667240,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.967217981815338,0.4026864767074585,0.3636467456817627,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9067472219467164,0.3393246233463287,0.3219947814941406,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8045092225074768,0.2345190048217773,0.165184199810028,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8436248302459717,0.2727803885936737,0.259695827960968,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.6665894389152527,0.1326836794614792,0.6057149171829224,284.8687744140625,284.95001220703125,302.441162109375,297.14373779296875,299.7144470214844,297.2571105957031,284.87811279296875,1.0,0.3959506750106811,1.0,1.0,0.7175351977348328,1.0,-2.060046434402466,0.9739110469818116,1.0861353874206543,0.5013138651847839,0.8340927958488464,0.8340927958488464,0.0,77.25568389892578,91.0,54892.0234375,0.0,767.3245239257812,1.0,279.7572937011719,283.449951171875,300.1584777832031,303.7704162597656,293.1499938964844,293.1499938964844,280.04998779296875,42210.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673735022544861,1.0,0.0,0.0,3.547381639480591,3.54740571975708,8.396709176849981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.9990234375,0.0,1467.131591796875,1895.4371337890625,0.0,2177.55078125,0.8886332511901855,1.0,0.0,3.0,1.0,0.0
17667300,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9582362174987792,0.4019173085689544,0.3625573813915252,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9003216028213501,0.3407556712627411,0.3232285380363464,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7983936071395874,0.2350643575191497,0.165505826473236,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8376958966255188,0.2733763456344604,0.2601796984672546,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6609582901000977,0.1326431334018707,0.6055306792259216,285.0161437988281,284.95001220703125,302.4761047363281,297.1636657714844,299.7312316894531,297.2585754394531,285.0256652832031,1.0,0.3981995284557342,1.0,1.0,0.7181985378265381,1.0,-2.0609614849090576,0.9740997552871704,1.0868617296218872,0.5012576580047607,0.9286250472068788,0.9286250472068788,0.0,79.74019622802734,91.0,54403.109375,0.0,776.8291015625,1.0,279.9998474121094,283.6008605957031,300.1171264648437,303.5731811523437,293.1499938964844,293.1499938964844,280.04998779296875,34992.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592689394950867,1.0,0.0,0.0,3.602324724197388,3.60234808921814,8.658826118335128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.4921875,0.0,1473.3326416015625,1895.4371337890625,0.0,2106.163818359375,0.8964465856552124,1.0,0.0,3.0,1.0,0.0
17667360,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9516026973724364,0.4015175402164459,0.3621728122234344,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8961488604545593,0.3423516154289245,0.3247656226158142,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7942442893981934,0.2357592284679412,0.1660163253545761,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8336670398712158,0.2741271257400512,0.2609201371669769,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6570451259613037,0.1327289640903473,0.6060622930526733,285.01953125,284.95001220703125,302.51080322265625,297.1833801269531,299.7493896484375,297.26220703125,285.01678466796875,1.0,0.4003815054893493,1.0,1.0,0.7186115980148315,1.0,-2.0644845962524414,0.9756782650947572,1.0888062715530396,0.5020484924316406,0.955909013748169,0.955909013748169,0.0,81.76937866210938,94.0,54673.23828125,0.0,786.9985961914062,1.0,280.04248046875,283.5833740234375,300.1516418457031,303.6629333496094,293.1499938964844,293.1499938964844,279.75,32973.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756538987159729,1.0,0.0,0.0,3.692824602127075,3.692848443984986,9.099355793296128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.298828125,0.0,1558.4300537109375,1895.4371337890625,0.0,2082.284912109375,0.9126557111740112,1.0,0.0,3.0,1.0,0.0
17667420,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9377037286758424,0.3994630873203277,0.36077681183815,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8878046870231628,0.3447224497795105,0.327368289232254,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7859143018722534,0.2364799529314041,0.1667659431695938,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8256890773773193,0.2749686241149902,0.2620474398136139,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.649559497833252,0.132624089717865,0.6067181825637817,284.897705078125,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.259765625,284.9044189453125,1.0,0.4043821394443512,1.0,1.0,0.7194375991821289,1.0,-2.068979501724243,0.9775594472885132,1.0914201736450195,0.5030170679092407,0.8517627120018005,0.8517627120018005,0.0,85.83454895019531,97.0,55253.765625,0.0,805.2208862304688,1.0,279.7573547363281,283.4654846191406,300.2375793457031,303.85894775390625,293.1499938964844,293.1499938964844,280.04998779296875,39572.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639744877815247,1.0,0.0,0.0,3.55715274810791,3.5571765899658203,8.443030310445465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.5986328125,0.0,1458.3568115234375,1895.4371337890625,0.0,2147.52294921875,0.887836754322052,1.0,0.0,3.0,1.0,0.0
17667480,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9377037286758424,0.3994630873203277,0.36077681183815,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8878046870231628,0.3447224497795105,0.327368289232254,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7859143018722534,0.2364799529314041,0.1667659431695938,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8256890773773193,0.2749686241149902,0.2620474398136139,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.649559497833252,0.132624089717865,0.6067181825637817,284.897705078125,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.259765625,284.9044189453125,1.0,0.4043821394443512,1.0,1.0,0.7194375991821289,1.0,-2.068979501724243,0.9775594472885132,1.0914201736450195,0.5030170679092407,0.8517627120018005,0.8517627120018005,0.0,85.83454895019531,97.0,55253.765625,0.0,805.2208862304688,1.0,279.7573547363281,283.4654846191406,300.2375793457031,303.85894775390625,293.1499938964844,293.1499938964844,280.04998779296875,39572.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639744877815247,1.0,0.0,0.0,3.55715274810791,3.5571765899658203,8.443030310445465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.5986328125,0.0,1458.3568115234375,1895.4371337890625,0.0,2147.52294921875,0.887836754322052,1.0,0.0,3.0,1.0,0.0
17667540,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266509413719176,0.3986978232860565,0.3598712980747223,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818772435188293,0.3477583229541778,0.3301400542259216,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797635793685913,0.2377429604530334,0.1676080375909805,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197111487388611,0.2763431966304779,0.2632918059825897,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439546942710876,0.1328185647726059,0.6076840162277222,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645874023437,285.0328369140625,1.0,0.408078670501709,1.0,1.0,0.720263659954071,1.0,-2.0748820304870605,0.9801640510559082,1.0947179794311523,0.5042934417724609,0.9801988005638124,0.9801988005638124,0.0,89.3313980102539,100.0,55117.29296875,0.0,822.7628784179688,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.7763061523437,293.1499938964844,293.1499938964844,279.75,32184.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555524706840515,1.0,0.0,0.0,3.7196571826934814,3.71968126296997,9.23207039704721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.9111328125,0.0,1582.964111328125,1895.4371337890625,0.0,2073.677734375,0.91804701089859,1.0,0.0,3.0,1.0,0.0
17667600,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266509413719176,0.3986978232860565,0.3598712980747223,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818772435188293,0.3477583229541778,0.3301400542259216,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797635793685913,0.2377429604530334,0.1676080375909805,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197111487388611,0.2763431966304779,0.2632918059825897,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439546942710876,0.1328185647726059,0.6076840162277222,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645874023437,285.0328369140625,1.0,0.408078670501709,1.0,1.0,0.720263659954071,1.0,-2.0748820304870605,0.9801640510559082,1.0947179794311523,0.5042934417724609,0.9801988005638124,0.9801988005638124,0.0,89.3313980102539,100.0,55117.29296875,0.0,822.7628784179688,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.7763061523437,293.1499938964844,293.1499938964844,279.75,32184.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555524706840515,1.0,0.0,0.0,3.7196571826934814,3.71968126296997,9.23207039704721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.9111328125,0.0,1582.964111328125,1895.4371337890625,0.0,2073.677734375,0.91804701089859,1.0,0.0,3.0,1.0,0.0
17667660,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157524704933168,0.3966779708862304,0.3585541248321533,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8761276006698608,0.3500562012195587,0.3326798379421234,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737937569618225,0.2384176552295684,0.1683259457349777,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8138059973716736,0.2771370708942413,0.2643760442733764,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387204527854919,0.1327704340219497,0.6086066961288452,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8422241210937,297.2608642578125,284.8960876464844,1.0,0.4115985631942749,1.0,1.0,0.7210653424263,1.0,-2.079627752304077,0.9821802973747252,1.0974475145339966,0.5053536295890808,0.8630537986755371,0.8630537986755371,0.0,92.84947204589844,103.0,55797.37890625,0.0,839.4351196289062,1.0,279.7569885253906,283.4442749023437,300.3165588378906,303.975830078125,293.1499938964844,293.1499938964844,280.04998779296875,39159.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764299213886261,1.0,0.0,0.0,3.611860513687134,3.611884832382202,8.704728884367796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.8896484375,0.0,1514.5390625,1895.4371337890625,0.0,2150.38623046875,0.8993589282035828,1.0,0.0,3.0,1.0,0.0
17667720,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157524704933168,0.3966779708862304,0.3585541248321533,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8761276006698608,0.3500562012195587,0.3326798379421234,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737937569618225,0.2384176552295684,0.1683259457349777,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8138059973716736,0.2771370708942413,0.2643760442733764,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387204527854919,0.1327704340219497,0.6086066961288452,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8422241210937,297.2608642578125,284.8960876464844,1.0,0.4115985631942749,1.0,1.0,0.7210653424263,1.0,-2.079627752304077,0.9821802973747252,1.0974475145339966,0.5053536295890808,0.8630537986755371,0.8630537986755371,0.0,92.84947204589844,103.0,55797.37890625,0.0,839.4351196289062,1.0,279.7569885253906,283.4442749023437,300.3165588378906,303.975830078125,293.1499938964844,293.1499938964844,280.04998779296875,39159.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764299213886261,1.0,0.0,0.0,3.611860513687134,3.611884832382202,8.704728884367796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.8896484375,0.0,1514.5390625,1895.4371337890625,0.0,2150.38623046875,0.8993589282035828,1.0,0.0,3.0,1.0,0.0
17667780,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070914387702942,0.3959265947341919,0.3576243221759796,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717373609542847,0.3530373275279999,0.3353665471076965,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690646648406982,0.2396460175514221,0.1691224873065948,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089161515235901,0.2784709334373474,0.2655538618564605,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344261765480042,0.1329802870750427,0.6095881462097168,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.87371826171875,297.26483154296875,285.0333557128906,1.0,0.4149565398693084,1.0,1.0,0.721867024898529,1.0,-2.085282802581787,0.9846751689910888,1.1006076335906982,0.5065717697143555,0.994659423828125,0.994659423828125,0.0,96.03279876708984,106.0,55601.1640625,0.0,855.8186645507812,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.88055419921875,293.1499938964844,293.1499938964844,279.75,32299.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756284236907959,1.0,0.0,0.0,3.764140367507935,3.764164924621582,9.454203109271476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.3232421875,0.0,1635.345458984375,1895.4371337890625,0.0,2080.06103515625,0.928179919719696,1.0,0.0,3.0,1.0,0.0
17667840,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070914387702942,0.3959265947341919,0.3576243221759796,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717373609542847,0.3530373275279999,0.3353665471076965,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690646648406982,0.2396460175514221,0.1691224873065948,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089161515235901,0.2784709334373474,0.2655538618564605,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344261765480042,0.1329802870750427,0.6095881462097168,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.87371826171875,297.26483154296875,285.0333557128906,1.0,0.4149565398693084,1.0,1.0,0.721867024898529,1.0,-2.085282802581787,0.9846751689910888,1.1006076335906982,0.5065717697143555,0.994659423828125,0.994659423828125,0.0,96.03279876708984,106.0,55601.1640625,0.0,855.8186645507812,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.88055419921875,293.1499938964844,293.1499938964844,279.75,32299.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756284236907959,1.0,0.0,0.0,3.764140367507935,3.764164924621582,9.454203109271476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.3232421875,0.0,1635.345458984375,1895.4371337890625,0.0,2080.06103515625,0.928179919719696,1.0,0.0,3.0,1.0,0.0
17667900,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9034032225608826,0.3951002061367035,0.3572463691234588,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8699129819869995,0.3542812168598175,0.3367849290370941,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670639753341675,0.2400741428136825,0.1695752888917923,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067662119865417,0.2789578735828399,0.2662197947502136,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326048374176025,0.1330233216285705,0.6103835105895996,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875732421875,297.2641906738281,284.868408203125,1.0,0.4166508913040161,1.0,1.0,0.7222678661346436,1.0,-2.088834047317505,0.9862699508666992,1.1025640964508057,0.5074341297149658,0.8975452184677124,0.8975452184677124,0.0,97.55980682373048,106.0,56548.6171875,0.0,864.4686279296875,1.0,279.79473876953125,283.39532470703125,300.3812866210937,304.12957763671875,293.1499938964844,293.1499938964844,279.75,35829.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632560133934021,1.0,0.0,0.0,3.766232967376709,3.766258001327514,9.46471686802397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.509765625,0.0,1665.0526123046875,1895.4371337890625,0.0,2141.19189453125,0.9291598796844482,1.0,0.0,3.0,1.0,0.0
17667960,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8987846970558167,0.3939550817012787,0.3563520014286041,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8672365546226501,0.3552895784378052,0.3378643691539764,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7642773389816284,0.24030402302742,0.1698262840509414,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8037660121917725,0.2792428433895111,0.2666136026382446,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.63020259141922,0.1329424530267715,0.6105378270149231,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8994140625,297.26055908203125,284.8886108398437,1.0,0.4182462394237518,1.0,1.0,0.722687304019928,1.0,-2.0900182723999023,0.9866825938224792,1.1033356189727783,0.5076245665550232,0.8711113929748535,0.8711113929748535,0.0,99.32920837402344,109.0,56300.8671875,0.0,871.84423828125,1.0,279.7566833496094,283.4247741699219,300.3817443847656,304.0758361816406,293.1499938964844,293.1499938964844,280.04998779296875,39187.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651503086090088,1.0,0.0,0.0,3.6629624366760254,3.662987232208252,8.95278617463191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.724609375,0.0,1571.57470703125,1895.4371337890625,0.0,2157.89599609375,0.9104721546173096,1.0,0.0,3.0,1.0,0.0
17668020,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.891843855381012,0.3932574093341827,0.3554495871067047,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8637054562568665,0.3582405149936676,0.340503841638565,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603845000267029,0.2415286004543304,0.1706083416938781,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7994502782821655,0.2805681526660919,0.2677672207355499,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6265775561332703,0.1331588476896286,0.6115084290504456,285.0382995605469,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.26422119140625,285.0353698730469,1.0,0.4214383363723755,1.0,1.0,0.723526120185852,1.0,-2.0955898761749268,0.9891253709793092,1.1064645051956177,0.5088016986846924,1.0,1.0,0.0,102.37461853027344,112.0,56039.57421875,0.0,887.8197021484375,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.9701232910156,293.1499938964844,293.1499938964844,279.75,32574.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572130560874939,1.0,0.0,0.0,3.802787303924561,3.802812099456787,9.64933406066848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.6572265625,0.0,1683.18212890625,1895.4371337890625,0.0,2088.173095703125,0.9370713233947754,1.0,0.0,3.0,1.0,0.0
