time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.891843855381012,0.3932574093341827,0.3554495871067047,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8637054562568665,0.3582405149936676,0.340503841638565,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603845000267029,0.2415286004543304,0.1706083416938781,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7994502782821655,0.2805681526660919,0.2677672207355499,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6265775561332703,0.1331588476896286,0.6115084290504456,285.0382995605469,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.26422119140625,285.0353698730469,1.0,0.4214383363723755,1.0,1.0,0.723526120185852,1.0,-2.0955898761749268,0.9891253709793092,1.1064645051956177,0.5088016986846924,1.0,1.0,0.0,102.37461853027344,112.0,56039.57421875,0.0,887.8197021484375,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.9701232910156,293.1499938964844,293.1499938964844,279.75,32574.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572130560874939,1.0,0.0,0.0,3.802787303924561,3.802812099456787,9.64933406066848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.6572265625,0.0,1683.18212890625,1895.4371337890625,0.0,2088.173095703125,0.9370713233947754,1.0,0.0,3.0,1.0,0.0
17668140,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846032619476318,0.3913498818874359,0.3542342483997345,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599538207054138,0.3604525029659271,0.3429673612117767,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563431859016418,0.2421835511922836,0.1713102310895919,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949519753456116,0.2813341021537781,0.2688212692737579,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228905916213989,0.1331296116113662,0.6124865412712097,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.95050048828125,297.2596740722656,284.8861083984375,1.0,0.4246128499507904,1.0,1.0,0.7243649363517761,1.0,-2.100377559661865,0.9911553263664246,1.1092222929000854,0.509859561920166,0.8809150457382202,0.8809150457382202,0.0,105.5743408203125,115.0,56780.0234375,0.0,903.6924438476562,1.0,279.7572326660156,283.4100036621094,300.4344177246094,304.1602783203125,293.1499938964844,293.1499938964844,280.04998779296875,38934.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660782933235168,1.0,0.0,0.0,3.711070060729981,3.711095094680786,9.189493539452088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.8935546875,0.0,1624.50146484375,1895.4371337890625,0.0,2166.09375,0.920853078365326,1.0,0.0,3.0,1.0,0.0
17668200,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846032619476318,0.3913498818874359,0.3542342483997345,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599538207054138,0.3604525029659271,0.3429673612117767,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563431859016418,0.2421835511922836,0.1713102310895919,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949519753456116,0.2813341021537781,0.2688212692737579,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228905916213989,0.1331296116113662,0.6124865412712097,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.95050048828125,297.2596740722656,284.8861083984375,1.0,0.4246128499507904,1.0,1.0,0.7243649363517761,1.0,-2.100377559661865,0.9911553263664246,1.1092222929000854,0.509859561920166,0.8809150457382202,0.8809150457382202,0.0,105.5743408203125,115.0,56780.0234375,0.0,903.6924438476562,1.0,279.7572326660156,283.4100036621094,300.4344177246094,304.1602783203125,293.1499938964844,293.1499938964844,280.04998779296875,38934.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660782933235168,1.0,0.0,0.0,3.711070060729981,3.711095094680786,9.189493539452088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.8935546875,0.0,1624.50146484375,1895.4371337890625,0.0,2166.09375,0.920853078365326,1.0,0.0,3.0,1.0,0.0
17668260,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784311413764954,0.3907062113285064,0.3533770740032196,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569719791412354,0.3633666336536407,0.3455652892589569,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7530132532119751,0.2434065192937851,0.172087088227272,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911738157272339,0.2826547920703888,0.2699650526046753,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196186542510986,0.1333509534597396,0.6134644746780396,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755859375,297.2630920410156,285.0397644042969,1.0,0.4277149736881256,1.0,1.0,0.7252078652381897,1.0,-2.1059441566467285,0.9935991764068604,1.1123449802398682,0.5110281109809875,1.0,1.0,0.0,108.5593719482422,118.0,56413.73828125,0.0,919.6014404296876,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.044189453125,293.1499938964844,293.1499938964844,279.75,33073.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583329677581787,1.0,0.0,0.0,3.832014560699463,3.832039833068848,9.798228575164103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.140625,0.0,1722.2642822265625,1895.4371337890625,0.0,2097.967041015625,0.9439560770988464,1.0,0.0,3.0,1.0,0.0
17668320,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784311413764954,0.3907062113285064,0.3533770740032196,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569719791412354,0.3633666336536407,0.3455652892589569,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7530132532119751,0.2434065192937851,0.172087088227272,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911738157272339,0.2826547920703888,0.2699650526046753,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196186542510986,0.1333509534597396,0.6134644746780396,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755859375,297.2630920410156,285.0397644042969,1.0,0.4277149736881256,1.0,1.0,0.7252078652381897,1.0,-2.1059441566467285,0.9935991764068604,1.1123449802398682,0.5110281109809875,1.0,1.0,0.0,108.5593719482422,118.0,56413.73828125,0.0,919.6014404296876,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.044189453125,293.1499938964844,293.1499938964844,279.75,33073.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583329677581787,1.0,0.0,0.0,3.832014560699463,3.832039833068848,9.798228575164103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.140625,0.0,1722.2642822265625,1895.4371337890625,0.0,2097.967041015625,0.9439560770988464,1.0,0.0,3.0,1.0,0.0
17668380,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719828128814697,0.3888818323612213,0.3522395193576813,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537560105323792,0.3655443787574768,0.3480023145675659,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495254278182983,0.2440693080425262,0.1727962344884872,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872136831283569,0.2834269106388092,0.2710269093513489,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162205934524536,0.1333354860544204,0.6144982576370239,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942626953125,297.2584533691406,284.8865661621094,1.0,0.4308253228664398,1.0,1.0,0.726050853729248,1.0,-2.1108787059783936,0.9957059621810912,1.1151728630065918,0.5121190547943115,0.8894317150115967,0.8894317150115967,0.0,111.70811462402344,121.0,57180.65234375,0.0,935.5731201171876,1.0,279.7569274902344,283.4000549316406,300.4744567871094,304.2279968261719,293.1499938964844,293.1499938964844,280.04998779296875,38837.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672311663627625,1.0,0.0,0.0,3.747459173202514,3.74748468399048,9.370593829771678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.521484375,0.0,1666.1248779296875,1895.4371337890625,0.0,2176.290771484375,0.9288834929466248,1.0,0.0,3.0,1.0,0.0
17668440,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719828128814697,0.3888818323612213,0.3522395193576813,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537560105323792,0.3655443787574768,0.3480023145675659,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495254278182983,0.2440693080425262,0.1727962344884872,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872136831283569,0.2834269106388092,0.2710269093513489,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162205934524536,0.1333354860544204,0.6144982576370239,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942626953125,297.2584533691406,284.8865661621094,1.0,0.4308253228664398,1.0,1.0,0.726050853729248,1.0,-2.1108787059783936,0.9957059621810912,1.1151728630065918,0.5121190547943115,0.8894317150115967,0.8894317150115967,0.0,111.70811462402344,121.0,57180.65234375,0.0,935.5731201171876,1.0,279.7569274902344,283.4000549316406,300.4744567871094,304.2279968261719,293.1499938964844,293.1499938964844,280.04998779296875,38837.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672311663627625,1.0,0.0,0.0,3.747459173202514,3.74748468399048,9.370593829771678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.521484375,0.0,1666.1248779296875,1895.4371337890625,0.0,2176.290771484375,0.9288834929466248,1.0,0.0,3.0,1.0,0.0
17668500,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8686699867248535,0.3884183764457702,0.3515679538249969,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8520252108573914,0.3668631911277771,0.3491061329841614,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476654052734375,0.2445788830518722,0.1730792820453643,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851024866104126,0.2839831411838531,0.2714565694332123,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143414974212646,0.1333863884210586,0.6146731376647949,285.03369140625,284.95001220703125,303.0624389648437,297.45831298828125,300.0041198730469,297.258544921875,285.0439453125,1.0,0.4323120713233948,1.0,1.0,0.7264723181724548,1.0,-2.1124608516693115,0.996334433555603,1.1161264181137085,0.512361466884613,0.9908847212791444,0.9908847212791444,0.0,113.32328033447266,121.0,56550.42578125,0.0,942.8897094726562,1.0,280.00445556640625,283.5655212402344,300.42694091796875,304.0240783691406,293.1499938964844,293.1499938964844,280.04998779296875,34315.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610525488853455,1.0,0.0,0.0,3.7856366634368896,3.7856616973876953,9.562493232806446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.36328125,0.0,1676.3023681640625,1895.4371337890625,0.0,2121.811279296875,0.9365825653076172,1.0,0.0,3.0,1.0,0.0
17668560,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8664137125015259,0.388277918100357,0.3514149785041809,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8511373400688171,0.3684078752994537,0.3505471646785736,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7465875148773193,0.245284616947174,0.1735652089118957,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.7838243842124939,0.2847381234169006,0.2721584737300873,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6130842566490173,0.133559837937355,0.615486741065979,285.0469055175781,284.95001220703125,303.0824890136719,297.46466064453125,300.0150451660156,297.26153564453125,285.046142578125,1.0,0.4338704943656921,1.0,1.0,0.7269119620323181,1.0,-2.1164093017578125,0.998131275177002,1.1182781457901,0.5132619142532349,1.0,1.0,0.0,114.67634582519533,124.0,56735.3828125,0.0,951.5411376953124,1.0,280.04327392578125,283.5610656738281,300.44683837890625,304.0998840332031,293.1499938964844,293.1499938964844,279.75,33485.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596805095672607,1.0,0.0,0.0,3.855189561843872,3.855215072631836,9.917100669554202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.2548828125,0.0,1753.7847900390625,1895.4371337890625,0.0,2109.771240234375,0.9495568871498108,1.0,0.0,3.0,1.0,0.0
17668620,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606160283088684,0.3865226507186889,0.3503422141075134,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8483033180236816,0.3705381453037262,0.352945327758789,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435066103935242,0.2459473460912704,0.174276664853096,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802785038948059,0.2855095565319061,0.2732223570346832,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097827553749084,0.1335536837577819,0.6165618896484375,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.0291442871094,297.2567443847656,284.8870849609375,1.0,0.4369347989559173,1.0,1.0,0.7277911901473999,1.0,-2.1214301586151123,1.0002732276916504,1.1211568117141724,0.5143523216247559,0.8971672058105469,0.8971672058105469,0.0,117.8040771484375,112.0,57528.19921875,0.0,967.665283203125,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2766418457031,293.1499938964844,293.1499938964844,280.04998779296875,38684.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686517834663391,1.0,0.0,0.0,3.779830455780029,3.779856204986572,9.533183060739248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.2333984375,0.0,1703.267333984375,1895.4371337890625,0.0,2188.87548828125,0.9359460473060608,1.0,0.0,3.0,1.0,0.0
17668680,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606160283088684,0.3865226507186889,0.3503422141075134,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8483033180236816,0.3705381453037262,0.352945327758789,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435066103935242,0.2459473460912704,0.174276664853096,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802785038948059,0.2855095565319061,0.2732223570346832,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097827553749084,0.1335536837577819,0.6165618896484375,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.0291442871094,297.2567443847656,284.8870849609375,1.0,0.4369347989559173,1.0,1.0,0.7277911901473999,1.0,-2.1214301586151123,1.0002732276916504,1.1211568117141724,0.5143523216247559,0.8971672058105469,0.8971672058105469,0.0,117.8040771484375,112.0,57528.19921875,0.0,967.665283203125,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2766418457031,293.1499938964844,293.1499938964844,280.04998779296875,38684.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686517834663391,1.0,0.0,0.0,3.779830455780029,3.779856204986572,9.533183060739248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.2333984375,0.0,1703.267333984375,1895.4371337890625,0.0,2188.87548828125,0.9359460473060608,1.0,0.0,3.0,1.0,0.0
17668740,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8638896942138672,0.3859677910804748,0.3493475019931793,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8540040254592896,0.373350977897644,0.3552196621894836,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477032542228699,0.2471660822629928,0.1748830527067184,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7849928140640259,0.2868169844150543,0.2741301357746124,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.6128528714179993,0.1337905377149582,0.6165741086006165,285.05059814453125,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596740722656,285.0499267578125,1.0,0.4350242912769317,1.0,1.0,0.7286704182624817,1.0,-2.124796867370605,1.0016181468963623,1.1231787204742432,0.5148931741714478,1.0,1.0,0.0,115.3953094482422,100.0,56959.5859375,0.0,962.2133178710938,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.1332092285156,293.1499938964844,293.1499938964844,279.75,33815.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761226236820221,1.0,0.0,0.0,3.874878168106079,3.874903917312622,1.001865371108579e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.6142578125,0.0,1780.6917724609375,1895.4371337890625,0.0,2123.3369140625,0.9541539549827576,1.0,0.0,3.0,1.0,0.0
17668800,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8638896942138672,0.3859677910804748,0.3493475019931793,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8540040254592896,0.373350977897644,0.3552196621894836,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477032542228699,0.2471660822629928,0.1748830527067184,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7849928140640259,0.2868169844150543,0.2741301357746124,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.6128528714179993,0.1337905377149582,0.6165741086006165,285.05059814453125,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596740722656,285.0499267578125,1.0,0.4350242912769317,1.0,1.0,0.7286704182624817,1.0,-2.124796867370605,1.0016181468963623,1.1231787204742432,0.5148931741714478,1.0,1.0,0.0,115.3953094482422,100.0,56959.5859375,0.0,962.2133178710938,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.1332092285156,293.1499938964844,293.1499938964844,279.75,33815.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761226236820221,1.0,0.0,0.0,3.874878168106079,3.874903917312622,1.001865371108579e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.6142578125,0.0,1780.6917724609375,1895.4371337890625,0.0,2123.3369140625,0.9541539549827576,1.0,0.0,3.0,1.0,0.0
17668860,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8684654235839844,0.3822850883007049,0.3466761708259582,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.861005425453186,0.3732653558254242,0.3557179272174835,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.75245201587677,0.2456795126199722,0.1742276400327682,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905341386795044,0.285385251045227,0.2733103036880493,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.614899218082428,0.1314059644937515,0.6081842184066772,284.86328125,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.2351989746094,284.8674621582031,1.0,0.4296069741249084,1.0,1.0,0.7295847535133362,1.0,-2.110358953475952,0.99405175447464,1.1163071393966677,0.5106985569000244,0.8836254477500916,0.8836254477500916,0.0,111.05795288085938,88.0,57240.6640625,0.0,932.7330322265624,1.0,279.7557373046875,283.37322998046875,300.50128173828125,304.2770690917969,293.1499938964844,293.1499938964844,280.04998779296875,39656.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696306705474854,1.0,0.0,0.0,3.776602029800415,3.776628017425537,9.516905379314268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.8173828125,0.0,1706.9432373046875,1895.4371337890625,0.0,2197.559326171875,0.935664713382721,1.0,0.0,3.0,1.0,0.0
17668920,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8684654235839844,0.3822850883007049,0.3466761708259582,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.861005425453186,0.3732653558254242,0.3557179272174835,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.75245201587677,0.2456795126199722,0.1742276400327682,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905341386795044,0.285385251045227,0.2733103036880493,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.614899218082428,0.1314059644937515,0.6081842184066772,284.86328125,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.2351989746094,284.8674621582031,1.0,0.4296069741249084,1.0,1.0,0.7295847535133362,1.0,-2.110358953475952,0.99405175447464,1.1163071393966677,0.5106985569000244,0.8836254477500916,0.8836254477500916,0.0,111.05795288085938,88.0,57240.6640625,0.0,932.7330322265624,1.0,279.7557373046875,283.37322998046875,300.50128173828125,304.2770690917969,293.1499938964844,293.1499938964844,280.04998779296875,39656.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696306705474854,1.0,0.0,0.0,3.776602029800415,3.776628017425537,9.516905379314268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.8173828125,0.0,1706.9432373046875,1895.4371337890625,0.0,2197.559326171875,0.935664713382721,1.0,0.0,3.0,1.0,0.0
17668980,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8797940015792847,0.3807555437088012,0.344473123550415,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.874518871307373,0.3747284412384033,0.3563708066940307,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7627978920936584,0.2456686943769455,0.1737094521522522,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8020538687705994,0.2853570878505707,0.2726043462753296,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6209459900856018,0.130021333694458,0.5992763042449951,285.0143737792969,284.95001220703125,303.20318603515625,297.47979736328125,300.050048828125,297.2294616699219,285.0108947753906,1.0,0.4218223094940185,1.0,1.0,0.7304991483688354,1.0,-2.096318244934082,0.9867645502090454,1.1095536947250366,0.5063238143920898,1.0,1.0,0.0,103.64762878417967,76.0,56289.17578125,0.0,893.0287475585938,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0906066894531,293.1499938964844,293.1499938964844,279.75,33650.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599862813949585,1.0,0.0,0.0,3.8656468391418457,3.8656725883483887,9.9709757250821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.1318359375,0.0,1767.962646484375,1895.4371337890625,0.0,2112.45263671875,0.9519917964935304,1.0,0.0,3.0,1.0,0.0
17669040,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8797940015792847,0.3807555437088012,0.344473123550415,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.874518871307373,0.3747284412384033,0.3563708066940307,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7627978920936584,0.2456686943769455,0.1737094521522522,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8020538687705994,0.2853570878505707,0.2726043462753296,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6209459900856018,0.130021333694458,0.5992763042449951,285.0143737792969,284.95001220703125,303.20318603515625,297.47979736328125,300.050048828125,297.2294616699219,285.0108947753906,1.0,0.4218223094940185,1.0,1.0,0.7304991483688354,1.0,-2.096318244934082,0.9867645502090454,1.1095536947250366,0.5063238143920898,1.0,1.0,0.0,103.64762878417967,76.0,56289.17578125,0.0,893.0287475585938,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0906066894531,293.1499938964844,293.1499938964844,279.75,33650.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599862813949585,1.0,0.0,0.0,3.8656468391418457,3.8656725883483887,9.9709757250821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.1318359375,0.0,1767.962646484375,1895.4371337890625,0.0,2112.45263671875,0.9519917964935304,1.0,0.0,3.0,1.0,0.0
17669100,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8884381055831909,0.3797800838947296,0.3436823785305023,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8842775821685791,0.3754071593284607,0.3569831848144531,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7706626057624817,0.2457022070884704,0.1736738532781601,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8104157447814941,0.2853803634643554,0.2725461423397064,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6259902715682983,0.1294999420642852,0.5961107015609741,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,300.053466796875,297.2265014648437,284.8430480957031,1.0,0.4174944460391998,1.0,1.0,0.7309563159942627,1.0,-2.092190980911255,0.9845446944236756,1.107646346092224,0.505000650882721,0.8941547274589539,0.8941547274589539,0.0,99.0361099243164,76.0,56948.1015625,0.0,872.7798461914062,1.0,279.79296875,283.3475341796875,300.5067749023437,304.3013916015625,293.1499938964844,293.1499938964844,279.75,37388.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658040523529053,1.0,0.0,0.0,3.840121746063232,3.8401479721069336,9.839732229011131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.962890625,0.0,1766.084228515625,1895.4371337890625,0.0,2163.67041015625,0.9465835690498352,1.0,0.0,3.0,1.0,0.0
17669160,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8976272940635681,0.3785854876041412,0.3424634635448456,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8947852849960327,0.375935822725296,0.3573174774646759,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7791979908943176,0.2456391602754593,0.1734998673200607,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8189277052879333,0.2852995693683624,0.2722981572151184,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6314985156059265,0.1289770603179931,0.5928249955177307,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.0557556152344,297.2214050292969,284.86968994140625,1.0,0.4128660559654236,1.0,1.0,0.7311380505561829,1.0,-2.086676359176636,0.9817354679107666,1.1049408912658691,0.5033855438232422,0.8642168641090393,0.8642168641090393,0.0,94.3132781982422,64.0,56416.3359375,0.0,850.9590454101562,1.0,279.7561950683594,283.38916015625,300.489990234375,304.208740234375,293.1499938964844,293.1499938964844,280.04998779296875,40800.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766474187374115,1.0,0.0,0.0,3.7046091556549072,3.704634666442871,9.15752423225058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.08984375,0.0,1631.231689453125,1895.4371337890625,0.0,2169.59375,0.9209178686141968,1.0,0.0,3.0,1.0,0.0
17669220,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9252891540527344,0.377918928861618,0.3410532772541046,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248310327529908,0.3781635761260986,0.3586891293525696,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028226494789124,0.2465145140886306,0.1735992431640625,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414598703384399,0.2861223816871643,0.2723854184150696,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475830078125,0.1285664737224578,0.5881173610687256,285.0193176269531,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.2251281738281,285.0159606933594,1.0,0.4032013118267059,1.0,1.0,0.7315016388893127,1.0,-2.081193208694458,0.9789057374000548,1.102287530899048,0.5016219615936279,0.9892513155937196,0.9892513155937196,0.0,83.6712417602539,52.0,55752.48828125,0.0,808.2993774414062,1.0,280.0435485839844,283.5387268066406,300.4473571777344,304.0467529296875,293.1499938964844,293.1499938964844,279.75,33369.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567920684814453,1.0,0.0,0.0,3.8154585361480713,3.815483808517456,9.713746749184793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.6455078125,0.0,1704.58056640625,1895.4371337890625,0.0,2084.4951171875,0.9404553174972534,1.0,0.0,3.0,1.0,0.0
17669280,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9252891540527344,0.377918928861618,0.3410532772541046,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248310327529908,0.3781635761260986,0.3586891293525696,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028226494789124,0.2465145140886306,0.1735992431640625,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414598703384399,0.2861223816871643,0.2723854184150696,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475830078125,0.1285664737224578,0.5881173610687256,285.0193176269531,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.2251281738281,285.0159606933594,1.0,0.4032013118267059,1.0,1.0,0.7315016388893127,1.0,-2.081193208694458,0.9789057374000548,1.102287530899048,0.5016219615936279,0.9892513155937196,0.9892513155937196,0.0,83.6712417602539,52.0,55752.48828125,0.0,808.2993774414062,1.0,280.0435485839844,283.5387268066406,300.4473571777344,304.0467529296875,293.1499938964844,293.1499938964844,279.75,33369.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567920684814453,1.0,0.0,0.0,3.8154585361480713,3.815483808517456,9.713746749184793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.6455078125,0.0,1704.58056640625,1895.4371337890625,0.0,2084.4951171875,0.9404553174972534,1.0,0.0,3.0,1.0,0.0
17669340,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622562527656556,0.376256912946701,0.3394752442836761,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645200967788696,0.3797015249729156,0.3599523901939392,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.831712007522583,0.2470146715641021,0.1737497895956039,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8722485899925232,0.2865746617317199,0.272545576095581,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707813143730164,0.1281584501266479,0.5845008492469788,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.0749206542969,297.2209167480469,284.8814697265625,1.0,0.3931488692760467,1.0,1.0,0.7318651676177979,1.0,-2.0768489837646484,0.976615846157074,1.1002330780029297,0.500278115272522,0.8619540333747864,0.8619540333747864,0.0,72.65504455566406,55.0,56025.05859375,0.0,765.511474609375,1.0,279.7565002441406,283.4048767089844,300.4864807128906,304.17755126953125,293.1499938964844,293.1499938964844,280.04998779296875,40352.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641612887382507,1.0,0.0,0.0,3.664299726486206,3.6643245220184326,8.959324304669281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.3134765625,0.0,1581.82958984375,1895.4371337890625,0.0,2149.169677734375,0.9119071364402772,1.0,0.0,3.0,1.0,0.0
17669400,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622562527656556,0.376256912946701,0.3394752442836761,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645200967788696,0.3797015249729156,0.3599523901939392,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.831712007522583,0.2470146715641021,0.1737497895956039,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8722485899925232,0.2865746617317199,0.272545576095581,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707813143730164,0.1281584501266479,0.5845008492469788,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.0749206542969,297.2209167480469,284.8814697265625,1.0,0.3931488692760467,1.0,1.0,0.7318651676177979,1.0,-2.0768489837646484,0.976615846157074,1.1002330780029297,0.500278115272522,0.8619540333747864,0.8619540333747864,0.0,72.65504455566406,55.0,56025.05859375,0.0,765.511474609375,1.0,279.7565002441406,283.4048767089844,300.4864807128906,304.17755126953125,293.1499938964844,293.1499938964844,280.04998779296875,40352.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641612887382507,1.0,0.0,0.0,3.664299726486206,3.6643245220184326,8.959324304669281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.3134765625,0.0,1581.82958984375,1895.4371337890625,0.0,2149.169677734375,0.9119071364402772,1.0,0.0,3.0,1.0,0.0
17669460,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855064153671264,0.375893622636795,0.3385369181632995,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893897771835328,0.3820464611053467,0.3616355061531067,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535584211349487,0.2482190728187561,0.1742311418056488,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8967410922050476,0.2877099215984344,0.2731332778930664,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890420913696289,0.1281442493200302,0.5825841426849365,285.0262756347656,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.2261047363281,285.0228576660156,1.0,0.3878727853298187,1.0,1.0,0.7323603630065918,1.0,-2.0767176151275635,0.9763978123664856,1.100319743156433,0.4999445378780365,0.9889764189720154,0.9889764189720154,0.0,66.13188934326172,58.0,55521.2578125,0.0,742.3297729492188,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.0250244140625,293.1499938964844,293.1499938964844,279.75,32985.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553372979164124,1.0,0.0,0.0,3.7912731170654297,3.7912981510162354,9.590989975549746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.7822265625,0.0,1672.6663818359375,1895.4371337890625,0.0,2071.801513671875,0.9347524642944336,1.0,0.0,3.0,1.0,0.0
17669520,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855064153671264,0.375893622636795,0.3385369181632995,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893897771835328,0.3820464611053467,0.3616355061531067,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535584211349487,0.2482190728187561,0.1742311418056488,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8967410922050476,0.2877099215984344,0.2731332778930664,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890420913696289,0.1281442493200302,0.5825841426849365,285.0262756347656,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.2261047363281,285.0228576660156,1.0,0.3878727853298187,1.0,1.0,0.7323603630065918,1.0,-2.0767176151275635,0.9763978123664856,1.100319743156433,0.4999445378780365,0.9889764189720154,0.9889764189720154,0.0,66.13188934326172,58.0,55521.2578125,0.0,742.3297729492188,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.0250244140625,293.1499938964844,293.1499938964844,279.75,32985.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553372979164124,1.0,0.0,0.0,3.7912731170654297,3.7912981510162354,9.590989975549746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.7822265625,0.0,1672.6663818359375,1895.4371337890625,0.0,2071.801513671875,0.9347524642944336,1.0,0.0,3.0,1.0,0.0
17669580,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9948859810829164,0.3743617534637451,0.3374139666557312,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836264312267303,0.3624108433723449,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654196858406067,0.2488628476858139,0.1747473925352096,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.90983784198761,0.2882856726646423,0.2737708985805511,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6982486844062805,0.1279414892196655,0.5815993547439575,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.221923828125,284.8850402832031,1.0,0.3854632973670959,1.0,1.0,0.7328555583953857,1.0,-2.0765044689178467,0.976102352142334,1.1004021167755127,0.4997288882732391,0.8640251755714417,0.8640251755714417,0.0,63.272682189941406,61.0,55930.109375,0.0,732.0368041992188,1.0,279.756591796875,283.40643310546875,300.4793395996094,304.1637878417969,293.1499938964844,293.1499938964844,280.04998779296875,39924.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635728120803833,1.0,0.0,0.0,3.657148599624634,3.657173395156861,8.924389476305805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.4677734375,0.0,1570.56005859375,1895.4371337890625,0.0,2143.982421875,0.9099537134170532,1.0,0.0,3.0,1.0,0.0
17669640,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9948859810829164,0.3743617534637451,0.3374139666557312,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836264312267303,0.3624108433723449,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654196858406067,0.2488628476858139,0.1747473925352096,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.90983784198761,0.2882856726646423,0.2737708985805511,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6982486844062805,0.1279414892196655,0.5815993547439575,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.221923828125,284.8850402832031,1.0,0.3854632973670959,1.0,1.0,0.7328555583953857,1.0,-2.0765044689178467,0.976102352142334,1.1004021167755127,0.4997288882732391,0.8640251755714417,0.8640251755714417,0.0,63.272682189941406,61.0,55930.109375,0.0,732.0368041992188,1.0,279.756591796875,283.40643310546875,300.4793395996094,304.1637878417969,293.1499938964844,293.1499938964844,280.04998779296875,39924.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635728120803833,1.0,0.0,0.0,3.657148599624634,3.657173395156861,8.924389476305805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.4677734375,0.0,1570.56005859375,1895.4371337890625,0.0,2143.982421875,0.9099537134170532,1.0,0.0,3.0,1.0,0.0
17669700,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.995650351047516,0.3740520179271698,0.3368256092071533,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.384853720664978,0.3611833751201629,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8672109246253967,0.2493927031755447,0.1749870032072067,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118221998214722,0.2887666821479797,0.2740536630153656,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992196440696716,0.1279130578041076,0.5810694694519043,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0980224609375,297.223876953125,285.03436279296875,1.0,0.3848764896392822,1.0,1.0,0.7331031560897827,1.0,-2.0743188858032227,0.9749383926391602,1.099380373954773,0.4989880919456482,0.9607287645339966,0.9607287645339966,0.0,62.87456130981445,61.0,55256.78125,0.0,728.7880249023438,1.0,280.0023193359375,283.5633544921875,300.420654296875,303.9457397460937,293.1499938964844,293.1499938964844,280.04998779296875,34501.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569644451141357,1.0,0.0,0.0,3.70025372505188,3.700278043746948,9.136004450738256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.4990234375,0.0,1578.4354248046875,1895.4371337890625,0.0,2086.000732421875,0.9177098870277404,1.0,0.0,3.0,1.0,0.0
17669760,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9963761568069458,0.3739919066429138,0.3367149233818054,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864498436450958,0.3600052893161773,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689017295837402,0.250086098909378,0.1754314750432968,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.913643717765808,0.2894113063812256,0.2746084332466125,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.700088620185852,0.1279864162206649,0.5811969041824341,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.1050109863281,297.22967529296875,285.0207214355469,1.0,0.3846924901008606,1.0,1.0,0.7334111332893372,1.0,-2.074120044708252,0.9747398495674132,1.0993802547454834,0.4987755119800567,0.9875370264053344,0.9875370264053344,0.0,62.63905334472656,64.0,55385.0625,0.0,727.7903442382812,1.0,280.04327392578125,283.5431823730469,300.4307861328125,304.00750732421875,293.1499938964844,293.1499938964844,279.75,32930.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552264928817749,1.0,0.0,0.0,3.785492658615112,3.785517454147339,9.561765637045028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.4765625,0.0,1665.3770751953125,1895.4371337890625,0.0,2070.8359375,0.9334844946861268,1.0,0.0,3.0,1.0,0.0
17669820,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9947035312652588,0.3724774420261383,0.3357084393501282,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887366354465484,0.3613675832748413,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8688107132911682,0.2507390677928924,0.1760402619838714,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132568836212158,0.2899592518806457,0.2753385305404663,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990303993225098,0.127809464931488,0.5809120535850525,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.22998046875,284.8865966796875,1.0,0.385254293680191,1.0,1.0,0.7340270280838013,1.0,-2.075813055038452,0.975365936756134,1.1004470586776731,0.498971551656723,0.8631165027618408,0.8631165027618408,0.0,62.94444274902344,67.0,55807.796875,0.0,730.2931518554688,1.0,279.75665283203125,283.40679931640625,300.4644470214844,304.13983154296875,293.1499938964844,293.1499938964844,280.04998779296875,39944.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634272575378418,1.0,0.0,0.0,3.6483771800994873,3.648401975631714,8.881631856638705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.6962890625,0.0,1560.864501953125,1895.4371337890625,0.0,2142.7001953125,0.9081038236618042,1.0,0.0,3.0,1.0,0.0
17669880,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9947035312652588,0.3724774420261383,0.3357084393501282,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887366354465484,0.3613675832748413,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8688107132911682,0.2507390677928924,0.1760402619838714,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132568836212158,0.2899592518806457,0.2753385305404663,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990303993225098,0.127809464931488,0.5809120535850525,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.22998046875,284.8865966796875,1.0,0.385254293680191,1.0,1.0,0.7340270280838013,1.0,-2.075813055038452,0.975365936756134,1.1004470586776731,0.498971551656723,0.8631165027618408,0.8631165027618408,0.0,62.94444274902344,67.0,55807.796875,0.0,730.2931518554688,1.0,279.75665283203125,283.40679931640625,300.4644470214844,304.13983154296875,293.1499938964844,293.1499938964844,280.04998779296875,39944.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634272575378418,1.0,0.0,0.0,3.6483771800994873,3.648401975631714,8.881631856638705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.6962890625,0.0,1560.864501953125,1895.4371337890625,0.0,2142.7001953125,0.9081038236618042,1.0,0.0,3.0,1.0,0.0
