time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.991711676120758,0.3722037672996521,0.335129052400589,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912065625190735,0.3650138974189758,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8671458959579468,0.2520310580730438,0.1768000423908233,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109402298927308,0.2911091446876526,0.2762378454208374,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965473890304565,0.127894788980484,0.5809223055839539,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.1231384277344,297.23492431640625,285.0289611816406,1.0,0.3868207633495331,1.0,1.0,0.7346429228782654,1.0,-2.0814967155456543,0.9779805541038512,1.1035162210464478,0.5002385973930359,0.9945570826530457,0.9945570826530457,0.0,63.799560546875,70.0,55455.2265625,0.0,738.1223754882812,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940185546875,293.1499938964844,293.1499938964844,279.75,32685.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755442202091217,1.0,0.0,0.0,3.787172079086304,3.7871968746185294,9.57025122261257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.0048828125,0.0,1665.4683837890625,1895.4371337890625,0.0,2072.716064453125,0.9336362481117249,1.0,0.0,3.0,1.0,0.0
17670000,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.991711676120758,0.3722037672996521,0.335129052400589,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912065625190735,0.3650138974189758,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8671458959579468,0.2520310580730438,0.1768000423908233,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109402298927308,0.2911091446876526,0.2762378454208374,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965473890304565,0.127894788980484,0.5809223055839539,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.1231384277344,297.23492431640625,285.0289611816406,1.0,0.3868207633495331,1.0,1.0,0.7346429228782654,1.0,-2.0814967155456543,0.9779805541038512,1.1035162210464478,0.5002385973930359,0.9945570826530457,0.9945570826530457,0.0,63.799560546875,70.0,55455.2265625,0.0,738.1223754882812,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940185546875,293.1499938964844,293.1499938964844,279.75,32685.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755442202091217,1.0,0.0,0.0,3.787172079086304,3.7871968746185294,9.57025122261257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.0048828125,0.0,1665.4683837890625,1895.4371337890625,0.0,2072.716064453125,0.9336362481117249,1.0,0.0,3.0,1.0,0.0
17670060,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.986354410648346,0.3707734048366546,0.3342474699020386,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.392392098903656,0.3708880841732025,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632347583770752,0.2527453303337097,0.1774865984916687,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9060998558998108,0.2916732728481293,0.2770307660102844,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922455430030823,0.1277368366718292,0.5809491276741028,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.227294921875,284.8893737792969,1.0,0.3891712129116058,1.0,1.0,0.7353625893592834,1.0,-2.089304208755493,0.9815956354141236,1.1077086925506592,0.5021238327026367,0.8720388412475586,0.8720388412475586,0.0,65.27190399169922,73.0,56083.0,0.0,749.998046875,1.0,279.7565612792969,283.4002380371094,300.4513854980469,304.1418762207031,293.1499938964844,293.1499938964844,280.04998779296875,39396.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645477652549744,1.0,0.0,0.0,3.673379182815552,3.6734039783477774,9.003778700389375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.6337890625,0.0,1584.9129638671875,1895.4371337890625,0.0,2152.578369140625,0.9131481051445008,1.0,0.0,3.0,1.0,0.0
17670120,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.986354410648346,0.3707734048366546,0.3342474699020386,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.392392098903656,0.3708880841732025,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632347583770752,0.2527453303337097,0.1774865984916687,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9060998558998108,0.2916732728481293,0.2770307660102844,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922455430030823,0.1277368366718292,0.5809491276741028,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.227294921875,284.8893737792969,1.0,0.3891712129116058,1.0,1.0,0.7353625893592834,1.0,-2.089304208755493,0.9815956354141236,1.1077086925506592,0.5021238327026367,0.8720388412475586,0.8720388412475586,0.0,65.27190399169922,73.0,56083.0,0.0,749.998046875,1.0,279.7565612792969,283.4002380371094,300.4513854980469,304.1418762207031,293.1499938964844,293.1499938964844,280.04998779296875,39396.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645477652549744,1.0,0.0,0.0,3.673379182815552,3.6734039783477774,9.003778700389375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.6337890625,0.0,1584.9129638671875,1895.4371337890625,0.0,2152.578369140625,0.9131481051445008,1.0,0.0,3.0,1.0,0.0
17670180,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9775965809822084,0.3705160915851593,0.3337460458278656,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940214157104492,0.3940451145172119,0.3730872571468353,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8563073873519897,0.2540630102157593,0.1783109158277511,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980627655982971,0.2928003072738647,0.2779724597930908,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851938366889954,0.1277967393398285,0.5811643600463867,285.0341491699219,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265930175781,285.0307922363281,1.0,0.3917976319789886,1.0,1.0,0.7360822558403015,1.0,-2.093743324279785,0.983546495437622,1.1101967096328735,0.5030515193939209,1.0,1.0,0.0,67.59864807128906,76.0,55682.45703125,0.0,762.0917358398438,1.0,280.04345703125,283.54010009765625,300.4007568359375,303.99420166015625,293.1499938964844,293.1499938964844,279.75,32705.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571786046028137,1.0,0.0,0.0,3.809392690658569,3.809417724609375,9.682885320216883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.0693359375,0.0,1692.107666015625,1895.4371337890625,0.0,2087.871826171875,0.9386743307113647,1.0,0.0,3.0,1.0,0.0
17670240,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9775965809822084,0.3705160915851593,0.3337460458278656,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940214157104492,0.3940451145172119,0.3730872571468353,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8563073873519897,0.2540630102157593,0.1783109158277511,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980627655982971,0.2928003072738647,0.2779724597930908,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851938366889954,0.1277967393398285,0.5811643600463867,285.0341491699219,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265930175781,285.0307922363281,1.0,0.3917976319789886,1.0,1.0,0.7360822558403015,1.0,-2.093743324279785,0.983546495437622,1.1101967096328735,0.5030515193939209,1.0,1.0,0.0,67.59864807128906,76.0,55682.45703125,0.0,762.0917358398438,1.0,280.04345703125,283.54010009765625,300.4007568359375,303.99420166015625,293.1499938964844,293.1499938964844,279.75,32705.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571786046028137,1.0,0.0,0.0,3.809392690658569,3.809417724609375,9.682885320216883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.0693359375,0.0,1692.107666015625,1895.4371337890625,0.0,2087.871826171875,0.9386743307113647,1.0,0.0,3.0,1.0,0.0
17670300,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9729413986206056,0.369963139295578,0.3335886299610138,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9908031225204468,0.3947374522686004,0.3739607334136963,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.852910041809082,0.2545260488986969,0.1787869185209274,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8940965533256531,0.2931694686412811,0.2785274088382721,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6817351579666138,0.1277594417333603,0.5815483331680298,284.8764953613281,284.95001220703125,303.4026794433594,297.412841796875,300.1354675292969,297.2245178222656,284.8633728027344,1.0,0.3932128548622131,1.0,1.0,0.7364420890808105,1.0,-2.0962836742401123,0.9846732020378112,1.1116105318069458,0.5036373138427734,0.9032399654388428,0.9032399654388428,0.0,68.84745025634766,76.0,56546.37109375,0.0,768.7507934570312,1.0,279.79400634765625,283.3572082519531,300.4525451660156,304.2158203125,293.1499938964844,293.1499938964844,279.75,36170.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642828822135925,1.0,0.0,0.0,3.805640935897827,3.805666446685791,9.663821174399343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.7353515625,0.0,1714.650634765625,1895.4371337890625,0.0,2150.241943359375,0.938235640525818,1.0,0.0,3.0,1.0,0.0
17670360,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9663881063461304,0.3690896034240722,0.3329348862171173,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9861671328544616,0.3952177762985229,0.3745192885398865,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481680154800415,0.2547852694988251,0.179052785038948,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886478543281555,0.293323278427124,0.2787942588329315,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771109700202942,0.1276014894247055,0.5813167691230774,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.135986328125,297.219482421875,284.8808288574219,1.0,0.3945766091346741,1.0,1.0,0.7368654012680054,1.0,-2.096533298492432,0.9846439361572266,1.1118892431259155,0.5035642981529236,0.8729747533798218,0.8729747533798218,0.0,70.39482116699219,79.0,56211.3515625,0.0,774.4912109375,1.0,279.75640869140625,283.3854064941406,300.43243408203125,304.1352844238281,293.1499938964844,293.1499938964844,280.04998779296875,39579.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662582993507385,1.0,0.0,0.0,3.696244478225708,3.6962695121765137,9.116217256632808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.30859375,0.0,1612.3487548828125,1895.4371337890625,0.0,2167.684814453125,0.9180727005004884,1.0,0.0,3.0,1.0,0.0
17670420,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558597207069396,0.3688538670539856,0.3324481546878814,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.978911519050598,0.397301435470581,0.3762780129909515,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413254618644714,0.2561343610286712,0.1798989176750183,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8805274963378906,0.2944275438785553,0.2797156870365143,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700149178504944,0.1276452243328094,0.5814836621284485,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974211812019348,1.0,1.0,0.737712025642395,1.0,-2.1003787517547607,0.986266553401947,1.114112377166748,0.5042498111724854,1.0,1.0,0.0,73.09435272216797,82.0,55756.0625,0.0,787.4984130859375,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.97760009765625,293.1499938964844,293.1499938964844,279.75,32900.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758439838886261,1.0,0.0,0.0,3.8218319416046143,3.82185697555542,9.746224804985104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.4677734375,0.0,1708.5947265625,1895.4371337890625,0.0,2098.90234375,0.9416055679321288,1.0,0.0,3.0,1.0,0.0
17670480,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558597207069396,0.3688538670539856,0.3324481546878814,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.978911519050598,0.397301435470581,0.3762780129909515,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413254618644714,0.2561343610286712,0.1798989176750183,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8805274963378906,0.2944275438785553,0.2797156870365143,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700149178504944,0.1276452243328094,0.5814836621284485,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974211812019348,1.0,1.0,0.737712025642395,1.0,-2.1003787517547607,0.986266553401947,1.114112377166748,0.5042498111724854,1.0,1.0,0.0,73.09435272216797,82.0,55756.0625,0.0,787.4984130859375,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.97760009765625,293.1499938964844,293.1499938964844,279.75,32900.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758439838886261,1.0,0.0,0.0,3.8218319416046143,3.82185697555542,9.746224804985104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.4677734375,0.0,1708.5947265625,1895.4371337890625,0.0,2098.90234375,0.9416055679321288,1.0,0.0,3.0,1.0,0.0
17670540,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9441258907318116,0.367502212524414,0.3317040205001831,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9707096815109252,0.3986302018165588,0.3779170215129852,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342442512512207,0.2569188177585602,0.1806861311197281,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721171617507935,0.2949588000774383,0.2805480062961578,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628366708755493,0.1274600178003311,0.5816909074783325,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003657400608063,1.0,1.0,0.7385586500167847,1.0,-2.1036527156829834,0.9875802397727966,1.116072416305542,0.5048850178718567,0.8754314184188843,0.8754314184188843,0.0,76.05233764648438,85.0,56302.453125,0.0,800.9683227539062,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.1188659667969,293.1499938964844,293.1499938964844,280.04998779296875,39540.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673218846321106,1.0,0.0,0.0,3.707907915115357,3.707933187484741,9.173840567200386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.21484375,0.0,1625.461181640625,1895.4371337890625,0.0,2177.09375,0.9207559823989868,1.0,0.0,3.0,1.0,0.0
17670600,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9441258907318116,0.367502212524414,0.3317040205001831,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9707096815109252,0.3986302018165588,0.3779170215129852,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342442512512207,0.2569188177585602,0.1806861311197281,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721171617507935,0.2949588000774383,0.2805480062961578,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628366708755493,0.1274600178003311,0.5816909074783325,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003657400608063,1.0,1.0,0.7385586500167847,1.0,-2.1036527156829834,0.9875802397727966,1.116072416305542,0.5048850178718567,0.8754314184188843,0.8754314184188843,0.0,76.05233764648438,85.0,56302.453125,0.0,800.9683227539062,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.1188659667969,293.1499938964844,293.1499938964844,280.04998779296875,39540.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673218846321106,1.0,0.0,0.0,3.707907915115357,3.707933187484741,9.173840567200386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.21484375,0.0,1625.461181640625,1895.4371337890625,0.0,2177.09375,0.9207559823989868,1.0,0.0,3.0,1.0,0.0
17670660,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.933658480644226,0.3673385083675384,0.3312855958938598,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.96331787109375,0.4007739126682281,0.3797496855258941,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8283334374427795,0.2583434879779815,0.1815851628780365,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8649987578392029,0.2960816919803619,0.2814878523349762,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566533446311951,0.1275203973054886,0.5819453001022339,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568908691406,297.2214050292969,285.0312805175781,1.0,0.4033192992210388,1.0,1.0,0.7393406629562378,1.0,-2.1078598499298096,0.9894047379493712,1.1184550523757937,0.5057052373886108,1.0,1.0,0.0,78.8674087524414,88.0,55831.890625,0.0,814.8024291992188,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.9616394042969,293.1499938964844,293.1499938964844,279.75,33019.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594522833824158,1.0,0.0,0.0,3.8292973041534415,3.829322576522827,9.784338317331276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.9013671875,0.0,1718.5474853515625,1895.4371337890625,0.0,2107.7705078125,0.94345360994339,1.0,0.0,3.0,1.0,0.0
17670720,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.933658480644226,0.3673385083675384,0.3312855958938598,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.96331787109375,0.4007739126682281,0.3797496855258941,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8283334374427795,0.2583434879779815,0.1815851628780365,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8649987578392029,0.2960816919803619,0.2814878523349762,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566533446311951,0.1275203973054886,0.5819453001022339,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568908691406,297.2214050292969,285.0312805175781,1.0,0.4033192992210388,1.0,1.0,0.7393406629562378,1.0,-2.1078598499298096,0.9894047379493712,1.1184550523757937,0.5057052373886108,1.0,1.0,0.0,78.8674087524414,88.0,55831.890625,0.0,814.8024291992188,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.9616394042969,293.1499938964844,293.1499938964844,279.75,33019.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594522833824158,1.0,0.0,0.0,3.8292973041534415,3.829322576522827,9.784338317331276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.9013671875,0.0,1718.5474853515625,1895.4371337890625,0.0,2107.7705078125,0.94345360994339,1.0,0.0,3.0,1.0,0.0
17670780,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225847721099854,0.3660564422607422,0.3306050300598144,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551721811294556,0.402119904756546,0.3814150989055633,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221765756607056,0.2591983377933502,0.1824241429567337,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577194809913635,0.2966282069683075,0.2823382318019867,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504907608032227,0.1273529380559921,0.5822448134422302,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.16094970703125,297.21649169921875,284.8817138671875,1.0,0.4063348770141601,1.0,1.0,0.7401226758956909,1.0,-2.111436367034912,0.9908916354179382,1.1205447912216189,0.5064602494239807,0.8792998194694519,0.8792998194694519,0.0,81.90746307373047,91.0,56419.875,0.0,828.9276123046875,1.0,279.757080078125,283.3739318847656,300.3912048339844,304.1051940917969,293.1499938964844,293.1499938964844,280.04998779296875,39347.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683047652244568,1.0,0.0,0.0,3.723687171936035,3.72371244430542,9.252085533262288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.732421875,0.0,1642.255126953125,1895.4371337890625,0.0,2185.79931640625,0.9239725470542908,1.0,0.0,3.0,1.0,0.0
17670840,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225847721099854,0.3660564422607422,0.3306050300598144,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551721811294556,0.402119904756546,0.3814150989055633,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221765756607056,0.2591983377933502,0.1824241429567337,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577194809913635,0.2966282069683075,0.2823382318019867,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504907608032227,0.1273529380559921,0.5822448134422302,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.16094970703125,297.21649169921875,284.8817138671875,1.0,0.4063348770141601,1.0,1.0,0.7401226758956909,1.0,-2.111436367034912,0.9908916354179382,1.1205447912216189,0.5064602494239807,0.8792998194694519,0.8792998194694519,0.0,81.90746307373047,91.0,56419.875,0.0,828.9276123046875,1.0,279.757080078125,283.3739318847656,300.3912048339844,304.1051940917969,293.1499938964844,293.1499938964844,280.04998779296875,39347.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683047652244568,1.0,0.0,0.0,3.723687171936035,3.72371244430542,9.252085533262288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.732421875,0.0,1642.255126953125,1895.4371337890625,0.0,2185.79931640625,0.9239725470542908,1.0,0.0,3.0,1.0,0.0
17670900,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170480966567992,0.3658558130264282,0.330182671546936,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9508893489837646,0.4030774235725403,0.3821519017219543,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190183043479919,0.2598475813865661,0.1827916651964187,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540554642677307,0.297098308801651,0.282675176858902,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473752856254578,0.1273350566625595,0.5821123719215393,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1647033691406,297.21710205078125,285.038330078125,1.0,0.4077920615673065,1.0,1.0,0.7405136823654175,1.0,-2.1124978065490723,0.9912886619567872,1.1212091445922852,0.506584882736206,0.9790911674499512,0.9790911674499512,0.0,83.470458984375,91.0,55748.62109375,0.0,835.5077514648438,1.0,280.0038452148437,283.5390014648437,300.3310241699219,303.8852844238281,293.1499938964844,293.1499938964844,280.04998779296875,34505.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620042562484741,1.0,0.0,0.0,3.75961709022522,3.7596418857574463,9.431494163436582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.0087890625,0.0,1647.0579833984375,1895.4371337890625,0.0,2130.17529296875,0.9309696555137634,1.0,0.0,3.0,1.0,0.0
17670960,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9132704138755798,0.365950345993042,0.3302455246448517,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9480324983596802,0.404272049665451,0.383260041475296,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.816993236541748,0.2606962323188782,0.1833759993314743,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516085743904114,0.2977662086486816,0.2832950949668884,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452115178108215,0.1274287104606628,0.5825825333595276,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.1703186035156,297.2209167480469,285.0332336425781,1.0,0.4093318581581116,1.0,1.0,0.7409237027168274,1.0,-2.115913152694702,0.9928443431854248,1.1230688095092771,0.5073615908622742,1.0,1.0,0.0,84.7774887084961,94.0,55923.09765625,0.0,843.3076171875,1.0,280.0434265136719,283.5267639160156,300.33984375,303.9481506347656,293.1499938964844,293.1499938964844,279.75,33173.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605365514755249,1.0,0.0,0.0,3.83905029296875,3.839075803756714,9.834242291617556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.0927734375,0.0,1731.5980224609375,1895.4371337890625,0.0,2117.28076171875,0.945688009262085,1.0,0.0,3.0,1.0,0.0
17671020,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040464162826538,0.3647426664829254,0.3296306729316711,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403374791145324,0.4056258201599121,0.3849358558654785,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114800453186035,0.2616262435913086,0.1842686384916305,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453729748725891,0.2983328104019165,0.2841656506061554,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399625539779663,0.1272798925638198,0.5829677581787109,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.21630859375,284.88336181640625,1.0,0.4123737215995788,1.0,1.0,0.7417436838150024,1.0,-2.1197729110717773,0.994458794593811,1.1253139972686768,0.5081928968429565,0.8833146095275879,0.8833146095275879,0.0,87.85144805908203,97.0,56537.87890625,0.0,857.9130859375,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0933532714844,293.1499938964844,293.1499938964844,280.04998779296875,39269.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693688273429871,1.0,0.0,0.0,3.73583722114563,3.7358627319335938,9.312561815022492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.3466796875,0.0,1655.819091796875,1895.4371337890625,0.0,2195.235595703125,0.926764190196991,1.0,0.0,3.0,1.0,0.0
17671080,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040464162826538,0.3647426664829254,0.3296306729316711,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403374791145324,0.4056258201599121,0.3849358558654785,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114800453186035,0.2616262435913086,0.1842686384916305,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453729748725891,0.2983328104019165,0.2841656506061554,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399625539779663,0.1272798925638198,0.5829677581787109,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.21630859375,284.88336181640625,1.0,0.4123737215995788,1.0,1.0,0.7417436838150024,1.0,-2.1197729110717773,0.994458794593811,1.1253139972686768,0.5081928968429565,0.8833146095275879,0.8833146095275879,0.0,87.85144805908203,97.0,56537.87890625,0.0,857.9130859375,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0933532714844,293.1499938964844,293.1499938964844,280.04998779296875,39269.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693688273429871,1.0,0.0,0.0,3.73583722114563,3.7358627319335938,9.312561815022492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.3466796875,0.0,1655.819091796875,1895.4371337890625,0.0,2195.235595703125,0.926764190196991,1.0,0.0,3.0,1.0,0.0
17671140,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8966141939163208,0.3646963834762573,0.3293266594409942,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9337406158447266,0.4077844321727752,0.3867853879928589,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8067501187324524,0.263199508190155,0.1852724701166153,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8401274085044861,0.2994896173477173,0.2851396203041076,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6354342103004456,0.1273717135190963,0.5833815336227417,285.0376281738281,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.2210388183594,285.0359191894531,1.0,0.4153847992420196,1.0,1.0,0.7425636649131775,1.0,-2.12449598312378,0.9965275526046752,1.1279685497283936,0.5091651082038879,1.0,1.0,0.0,90.74610137939452,100.0,56028.4140625,0.0,872.7234497070312,1.0,280.0433044433594,283.5235290527344,300.3222351074219,303.9372863769531,293.1499938964844,293.1499938964844,279.75,33386.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616140246391296,1.0,0.0,0.0,3.84881591796875,3.848841428756714,9.88433725979121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.4482421875,0.0,1745.19287109375,1895.4371337890625,0.0,2126.744384765625,0.9477983713150024,1.0,0.0,3.0,1.0,0.0
17671200,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8966141939163208,0.3646963834762573,0.3293266594409942,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9337406158447266,0.4077844321727752,0.3867853879928589,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8067501187324524,0.263199508190155,0.1852724701166153,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8401274085044861,0.2994896173477173,0.2851396203041076,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6354342103004456,0.1273717135190963,0.5833815336227417,285.0376281738281,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.2210388183594,285.0359191894531,1.0,0.4153847992420196,1.0,1.0,0.7425636649131775,1.0,-2.12449598312378,0.9965275526046752,1.1279685497283936,0.5091651082038879,1.0,1.0,0.0,90.74610137939452,100.0,56028.4140625,0.0,872.7234497070312,1.0,280.0433044433594,283.5235290527344,300.3222351074219,303.9372863769531,293.1499938964844,293.1499938964844,279.75,33386.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616140246391296,1.0,0.0,0.0,3.84881591796875,3.848841428756714,9.88433725979121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.4482421875,0.0,1745.19287109375,1895.4371337890625,0.0,2126.744384765625,0.9477983713150024,1.0,0.0,3.0,1.0,0.0
17671260,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8888481259346008,0.3635539710521698,0.3287719786167145,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9267467856407166,0.4091394543647766,0.3884669244289398,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8016464710235596,0.2641992568969726,0.1862163692712783,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8347340822219849,0.3000741899013519,0.2860298752784729,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6308881044387817,0.1272397488355636,0.5838470458984375,284.8792724609375,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.88409423828125,1.0,0.4184340536594391,1.0,1.0,0.7434443831443787,1.0,-2.128616571426392,0.9982522130012512,1.1303644180297852,0.5100576281547546,0.8876205682754517,0.8876205682754517,0.0,93.8359832763672,103.0,56683.34765625,0.0,887.73828125,1.0,279.7567138671875,283.3633728027344,300.35595703125,304.0851745605469,293.1499938964844,293.1499938964844,280.04998779296875,39141.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704400420188904,1.0,0.0,0.0,3.751852512359619,3.751878023147583,9.392577453581908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.494140625,0.0,1673.6248779296875,1895.4371337890625,0.0,2204.746826171875,0.9302138686180116,1.0,0.0,3.0,1.0,0.0
17671320,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8888481259346008,0.3635539710521698,0.3287719786167145,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9267467856407166,0.4091394543647766,0.3884669244289398,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8016464710235596,0.2641992568969726,0.1862163692712783,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8347340822219849,0.3000741899013519,0.2860298752784729,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6308881044387817,0.1272397488355636,0.5838470458984375,284.8792724609375,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.88409423828125,1.0,0.4184340536594391,1.0,1.0,0.7434443831443787,1.0,-2.128616571426392,0.9982522130012512,1.1303644180297852,0.5100576281547546,0.8876205682754517,0.8876205682754517,0.0,93.8359832763672,103.0,56683.34765625,0.0,887.73828125,1.0,279.7567138671875,283.3633728027344,300.35595703125,304.0851745605469,293.1499938964844,293.1499938964844,280.04998779296875,39141.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704400420188904,1.0,0.0,0.0,3.751852512359619,3.751878023147583,9.392577453581908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.494140625,0.0,1673.6248779296875,1895.4371337890625,0.0,2204.746826171875,0.9302138686180116,1.0,0.0,3.0,1.0,0.0
17671380,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8822036385536194,0.3635590076446533,0.3285091519355774,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9208510518074036,0.4112979173660278,0.3903098404407501,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7973881959915161,0.2658405900001526,0.1872644424438476,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8301436901092529,0.301245778799057,0.2870138585567474,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6268865466117859,0.1273438930511474,0.5843144655227661,285.0425720214844,284.95001220703125,303.556640625,297.3252258300781,300.20098876953125,297.22149658203125,285.041259765625,1.0,0.4214436411857605,1.0,1.0,0.7443251013755798,1.0,-2.133511066436768,1.0003869533538818,1.1331241130828855,0.5110626816749573,1.0,1.0,0.0,96.74861907958984,106.0,56150.65234375,0.0,902.8974609375,1.0,280.0436096191406,283.5228576660156,300.30633544921875,303.928466796875,293.1499938964844,293.1499938964844,279.75,33524.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626618146896362,1.0,0.0,0.0,3.858084201812744,3.858109951019287,9.93199932963762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.263671875,0.0,1757.650634765625,1895.4371337890625,0.0,2135.960205078125,0.9501579403877258,1.0,0.0,3.0,1.0,0.0
17671440,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8822036385536194,0.3635590076446533,0.3285091519355774,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9208510518074036,0.4112979173660278,0.3903098404407501,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7973881959915161,0.2658405900001526,0.1872644424438476,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8301436901092529,0.301245778799057,0.2870138585567474,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6268865466117859,0.1273438930511474,0.5843144655227661,285.0425720214844,284.95001220703125,303.556640625,297.3252258300781,300.20098876953125,297.22149658203125,285.041259765625,1.0,0.4214436411857605,1.0,1.0,0.7443251013755798,1.0,-2.133511066436768,1.0003869533538818,1.1331241130828855,0.5110626816749573,1.0,1.0,0.0,96.74861907958984,106.0,56150.65234375,0.0,902.8974609375,1.0,280.0436096191406,283.5228576660156,300.30633544921875,303.928466796875,293.1499938964844,293.1499938964844,279.75,33524.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626618146896362,1.0,0.0,0.0,3.858084201812744,3.858109951019287,9.93199932963762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.263671875,0.0,1757.650634765625,1895.4371337890625,0.0,2135.960205078125,0.9501579403877258,1.0,0.0,3.0,1.0,0.0
17671500,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8793144226074219,0.3632063567638397,0.3285163640975952,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9183741211891174,0.4121318757534027,0.3913579285144806,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7956368923187256,0.2664929926395416,0.1878737956285476,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8282011151313782,0.3016716837882995,0.2876210510730743,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6251861453056335,0.1273509711027145,0.584892213344574,284.8910827636719,284.95001220703125,303.56622314453125,297.3218078613281,300.2051696777344,297.22137451171875,284.8775939941406,1.0,0.4230086803436279,1.0,1.0,0.7447654604911804,1.0,-2.1369361877441406,1.0019266605377195,1.1350096464157104,0.5118861794471741,0.9257582426071168,0.9257582426071168,0.0,98.15316772460938,106.0,57110.03125,0.0,911.2362670898438,1.0,279.7933959960937,283.341064453125,300.3591003417969,304.1529541015625,293.1499938964844,293.1499938964844,279.75,35880.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694977521896362,1.0,0.0,0.0,3.8622779846191406,3.862304210662842,9.953603239409858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.546875,0.0,1781.4639892578125,1895.4371337890625,0.0,2196.379638671875,0.951184093952179,1.0,0.0,3.0,1.0,0.0
17671560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8753244876861572,0.3624909222126007,0.3280303478240967,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9147746562957764,0.4126625061035156,0.3920096457004547,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929518222808838,0.2669142186641693,0.1882648169994354,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8254167437553406,0.3018555045127868,0.2879334390163421,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228346824645996,0.1272306144237518,0.5848692059516907,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.2173156738281,284.8833923339844,1.0,0.4244920909404754,1.0,1.0,0.7452229261398315,1.0,-2.1379549503326416,1.0022681951522827,1.1356867551803589,0.512044370174408,0.8913238644599915,0.8913238644599915,0.0,99.8353500366211,109.0,56846.50390625,0.0,918.32470703125,1.0,279.756103515625,283.3557434082031,300.3427124023437,304.0821228027344,293.1499938964844,293.1499938964844,280.04998779296875,39077.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715291380882263,1.0,0.0,0.0,3.769266843795776,3.7692925930023193,9.479971367909456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.458984375,0.0,1693.7305908203125,1895.4371337890625,0.0,2214.429443359375,0.9338771104812622,1.0,0.0,3.0,1.0,0.0
17671620,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8693856596946716,0.3625380098819732,0.3278023898601532,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9096987843513488,0.414815604686737,0.3938427269458771,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892219424247742,0.268619030714035,0.1893545985221862,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8212946057319641,0.3030388653278351,0.2889260649681091,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191421747207642,0.1273446828126907,0.5853830575942993,285.0460205078125,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.0456848144531,1.0,0.4274937212467193,1.0,1.0,0.746137797832489,1.0,-2.142995595932007,1.004466891288757,1.1385287046432495,0.5130815505981445,1.0,1.0,0.0,102.7623291015625,112.0,56293.328125,0.0,933.8065795898438,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9248352050781,293.1499938964844,293.1499938964844,279.75,33751.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637454867362976,1.0,0.0,0.0,3.868444442749024,3.8684704303741455,9.985412816604369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.8017578125,0.0,1772.217529296875,1895.4371337890625,0.0,2145.504150390625,0.9528154730796814,1.0,0.0,3.0,1.0,0.0
17671680,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8693856596946716,0.3625380098819732,0.3278023898601532,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9096987843513488,0.414815604686737,0.3938427269458771,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892219424247742,0.268619030714035,0.1893545985221862,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8212946057319641,0.3030388653278351,0.2889260649681091,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191421747207642,0.1273446828126907,0.5853830575942993,285.0460205078125,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.0456848144531,1.0,0.4274937212467193,1.0,1.0,0.746137797832489,1.0,-2.142995595932007,1.004466891288757,1.1385287046432495,0.5130815505981445,1.0,1.0,0.0,102.7623291015625,112.0,56293.328125,0.0,933.8065795898438,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9248352050781,293.1499938964844,293.1499938964844,279.75,33751.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637454867362976,1.0,0.0,0.0,3.868444442749024,3.8684704303741455,9.985412816604369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.8017578125,0.0,1772.217529296875,1895.4371337890625,0.0,2145.504150390625,0.9528154730796814,1.0,0.0,3.0,1.0,0.0
17671740,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632537722587585,0.361531138420105,0.3273732960224151,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.904592752456665,0.4161813259124756,0.3955425322055816,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.785336971282959,0.2697598040103912,0.190401092171669,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170000910758972,0.3036671876907348,0.2898620665073395,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153244972229004,0.1272454261779785,0.5859967470169067,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264404296875,297.2182006835937,284.8861694335937,1.0,0.4305340647697449,1.0,1.0,0.7470526695251465,1.0,-2.147645235061645,1.0064477920532229,1.1411974430084229,0.514115035533905,0.8982616066932678,0.8982616066932678,0.0,105.85509490966795,115.0,57050.37890625,0.0,949.5812377929688,1.0,279.75665283203125,283.3504333496094,300.3316345214844,304.0821533203125,293.1499938964844,293.1499938964844,279.45001220703125,38783.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725221514701843,1.0,0.0,0.0,3.7903125286102295,3.790338516235352,9.586131000105524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.8193359375,0.0,1716.5758056640625,1895.4371337890625,0.0,2223.268310546875,0.9383744597434998,1.0,0.0,3.0,1.0,0.0
