time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632537722587585,0.361531138420105,0.3273732960224151,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.904592752456665,0.4161813259124756,0.3955425322055816,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.785336971282959,0.2697598040103912,0.190401092171669,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170000910758972,0.3036671876907348,0.2898620665073395,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153244972229004,0.1272454261779785,0.5859967470169067,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264404296875,297.2182006835937,284.8861694335937,1.0,0.4305340647697449,1.0,1.0,0.7470526695251465,1.0,-2.147645235061645,1.0064477920532229,1.1411974430084229,0.514115035533905,0.8982616066932678,0.8982616066932678,0.0,105.85509490966795,115.0,57050.37890625,0.0,949.5812377929688,1.0,279.75665283203125,283.3504333496094,300.3316345214844,304.0821533203125,293.1499938964844,293.1499938964844,279.45001220703125,38783.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725221514701843,1.0,0.0,0.0,3.7903125286102295,3.790338516235352,9.586131000105524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.8193359375,0.0,1716.5758056640625,1895.4371337890625,0.0,2223.268310546875,0.9383744597434998,1.0,0.0,3.0,1.0,0.0
17671860,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562617897987366,0.3604047894477844,0.3263670206069946,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987677097320557,0.4173399209976196,0.3966869413852691,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7805985808372498,0.2707605063915252,0.1911475360393524,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8117830157279968,0.3040745258331299,0.2903361022472381,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105629205703735,0.1269831955432891,0.5854209065437317,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.2332458496094,297.212158203125,284.892578125,1.0,0.4333429038524627,1.0,1.0,0.7479768395423889,1.0,-2.1485848426818848,1.00660240650177,1.1419824361801147,0.5140760540962219,0.82741779088974,0.82741779088974,0.0,109.23444366455078,118.0,57020.42578125,0.0,962.8570556640624,1.0,279.45782470703125,283.3570251464844,300.3086853027344,304.06268310546875,293.1499938964844,293.1499938964844,279.75,42047.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760442495346069,1.0,0.0,0.0,3.4934442043304443,3.4934678077697754,8.143309742081328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.0029296875,0.0,1409.174072265625,1895.4371337890625,0.0,2254.69775390625,0.8771234750747681,1.0,0.0,3.0,1.0,0.0
17671920,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562617897987366,0.3604047894477844,0.3263670206069946,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987677097320557,0.4173399209976196,0.3966869413852691,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7805985808372498,0.2707605063915252,0.1911475360393524,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8117830157279968,0.3040745258331299,0.2903361022472381,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105629205703735,0.1269831955432891,0.5854209065437317,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.2332458496094,297.212158203125,284.892578125,1.0,0.4333429038524627,1.0,1.0,0.7479768395423889,1.0,-2.1485848426818848,1.00660240650177,1.1419824361801147,0.5140760540962219,0.82741779088974,0.82741779088974,0.0,109.23444366455078,118.0,57020.42578125,0.0,962.8570556640624,1.0,279.45782470703125,283.3570251464844,300.3086853027344,304.06268310546875,293.1499938964844,293.1499938964844,279.75,42047.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760442495346069,1.0,0.0,0.0,3.4934442043304443,3.4934678077697754,8.143309742081328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.0029296875,0.0,1409.174072265625,1895.4371337890625,0.0,2254.69775390625,0.8771234750747681,1.0,0.0,3.0,1.0,0.0
17671980,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8520696759223938,0.3607796430587768,0.3265314400196075,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955581784248352,0.4196808636188507,0.3987486958503723,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782418131828308,0.272713840007782,0.1924358308315277,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086826801300049,0.3054036796092987,0.2914858758449554,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074550151824951,0.1271567046642303,0.5861595869064331,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203674316406,285.01043701171875,1.0,0.4362789392471313,1.0,1.0,0.7489010095596313,1.0,-2.155068874359131,1.0095202922821045,1.1455485820770264,0.5155037641525269,0.9357420802116394,0.9357420802116394,0.0,111.92135620117188,121.0,56728.90234375,0.0,979.0496215820312,1.0,279.7421264648437,283.47222900390625,300.2734680175781,303.92626953125,293.1499938964844,293.1499938964844,279.45001220703125,33111.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661835551261902,1.0,0.0,0.0,3.637651920318604,3.637675285339356,8.829488820083498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.078125,0.0,1497.931396484375,1895.4371337890625,0.0,2167.02392578125,0.9001569151878357,1.0,0.0,3.0,1.0,0.0
17672040,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8520696759223938,0.3607796430587768,0.3265314400196075,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955581784248352,0.4196808636188507,0.3987486958503723,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782418131828308,0.272713840007782,0.1924358308315277,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086826801300049,0.3054036796092987,0.2914858758449554,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074550151824951,0.1271567046642303,0.5861595869064331,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203674316406,285.01043701171875,1.0,0.4362789392471313,1.0,1.0,0.7489010095596313,1.0,-2.155068874359131,1.0095202922821045,1.1455485820770264,0.5155037641525269,0.9357420802116394,0.9357420802116394,0.0,111.92135620117188,121.0,56728.90234375,0.0,979.0496215820312,1.0,279.7421264648437,283.47222900390625,300.2734680175781,303.92626953125,293.1499938964844,293.1499938964844,279.45001220703125,33111.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661835551261902,1.0,0.0,0.0,3.637651920318604,3.637675285339356,8.829488820083498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.078125,0.0,1497.931396484375,1895.4371337890625,0.0,2167.02392578125,0.9001569151878357,1.0,0.0,3.0,1.0,0.0
17672100,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8499822616577148,0.3604828715324402,0.3265939056873321,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939729332923889,0.4205064475536346,0.3997988998889923,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771008610725403,0.2734432518482208,0.193105086684227,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071586489677429,0.3058442175388336,0.2921132445335388,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6059882044792175,0.1271742433309555,0.5867887735366821,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.2546691894531,297.2204895019531,284.864990234375,1.0,0.4378092288970947,1.0,1.0,0.749363124370575,1.0,-2.158721446990967,1.0111700296401978,1.147551417350769,0.5163829326629639,0.8427351117134094,0.8427351117134094,0.0,113.30687713623048,121.0,57457.62109375,0.0,987.7374877929688,1.0,279.4979553222656,283.3149719238281,300.3315734863281,304.1490783691406,293.1499938964844,293.1499938964844,279.45001220703125,37647.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724088430404663,1.0,0.0,0.0,3.603899955749512,3.603923797607422,8.666399935464142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.81640625,0.0,1494.6505126953125,1895.4371337890625,0.0,2222.259033203125,0.8935863375663757,1.0,0.0,3.0,1.0,0.0
17672160,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8470842838287354,0.3599849343299866,0.3262218832969665,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8915905356407166,0.4211488366127014,0.4004898369312286,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752413749694824,0.2740359306335449,0.1935765594244003,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048917651176453,0.3061279058456421,0.2924719154834747,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039409637451172,0.1271105706691742,0.5868927836418152,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2179260253906,284.9134216308594,1.0,0.439271330833435,1.0,1.0,0.7498373985290527,1.0,-2.1602280139923096,1.011756181716919,1.148471713066101,0.5166583061218262,0.842351496219635,0.842351496219635,0.0,114.94178771972656,109.0,57176.21875,0.0,995.2415161132812,1.0,279.4581298828125,283.3698425292969,300.31768798828125,304.072509765625,293.1499938964844,293.1499938964844,279.75,39411.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773661196231842,1.0,0.0,0.0,3.490846633911133,3.4908697605133057,8.131203230732353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.96875,0.0,1387.618896484375,1895.4371337890625,0.0,2233.4189453125,0.8733665943145752,1.0,0.0,3.0,1.0,0.0
17672220,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513357639312744,0.3602133095264435,0.3260546028614044,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978785872459412,0.4233699738979339,0.4022465050220489,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810459733009338,0.2759777903556824,0.1947122365236282,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8101046681404114,0.3074075281620025,0.2933914363384247,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074551939964294,0.1273132115602493,0.5868657231330872,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.2243957519531,285.0176086425781,1.0,0.4373786747455597,1.0,1.0,0.7507859468460083,1.0,-2.164570569992065,1.0136030912399292,1.1509674787521362,0.5175151824951172,0.9521347284317015,0.9521347284317015,0.0,112.38277435302734,97.0,56939.5390625,0.0,990.121337890625,1.0,279.7421875,283.4712219238281,300.2835388183594,303.9509582519531,293.1499938964844,293.1499938964844,279.45001220703125,32374.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766232967376709,1.0,0.0,0.0,3.65328598022461,3.653309345245361,8.905547588256013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.1826171875,0.0,1509.6790771484375,1895.4371337890625,0.0,2167.461181640625,0.90312522649765,1.0,0.0,3.0,1.0,0.0
17672280,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513357639312744,0.3602133095264435,0.3260546028614044,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978785872459412,0.4233699738979339,0.4022465050220489,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810459733009338,0.2759777903556824,0.1947122365236282,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8101046681404114,0.3074075281620025,0.2933914363384247,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074551939964294,0.1273132115602493,0.5868657231330872,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.2243957519531,285.0176086425781,1.0,0.4373786747455597,1.0,1.0,0.7507859468460083,1.0,-2.164570569992065,1.0136030912399292,1.1509674787521362,0.5175151824951172,0.9521347284317015,0.9521347284317015,0.0,112.38277435302734,97.0,56939.5390625,0.0,990.121337890625,1.0,279.7421875,283.4712219238281,300.2835388183594,303.9509582519531,293.1499938964844,293.1499938964844,279.45001220703125,32374.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766232967376709,1.0,0.0,0.0,3.65328598022461,3.653309345245361,8.905547588256013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.1826171875,0.0,1509.6790771484375,1895.4371337890625,0.0,2167.461181640625,0.90312522649765,1.0,0.0,3.0,1.0,0.0
17672340,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613513708114624,0.3593752682209015,0.3253583908081054,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110303521156312,0.4247497320175171,0.4035501778125763,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7925008535385132,0.2773255407810211,0.1956067234277725,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205142021179199,0.3080902099609375,0.2939865589141845,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152569055557251,0.1273057907819748,0.5860918760299683,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.432697594165802,1.0,1.0,0.7517344951629639,1.0,-2.1661651134490967,1.0140721797943115,1.1520929336547852,0.5176936388015747,0.8456435203552246,0.8456435203552246,0.0,106.4439926147461,85.0,57359.7265625,0.0,969.7871704101562,1.0,279.4576721191406,283.353271484375,300.32391357421875,304.0933837890625,293.1499938964844,293.1499938964844,279.75,39421.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744179964065552,1.0,0.0,0.0,3.516127824783325,3.516151189804077,8.249405141214083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.455078125,0.0,1413.9261474609375,1895.4371337890625,0.0,2240.17041015625,0.8786875009536743,1.0,0.0,3.0,1.0,0.0
17672400,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613513708114624,0.3593752682209015,0.3253583908081054,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110303521156312,0.4247497320175171,0.4035501778125763,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7925008535385132,0.2773255407810211,0.1956067234277725,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205142021179199,0.3080902099609375,0.2939865589141845,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152569055557251,0.1273057907819748,0.5860918760299683,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.432697594165802,1.0,1.0,0.7517344951629639,1.0,-2.1661651134490967,1.0140721797943115,1.1520929336547852,0.5176936388015747,0.8456435203552246,0.8456435203552246,0.0,106.4439926147461,85.0,57359.7265625,0.0,969.7871704101562,1.0,279.4576721191406,283.353271484375,300.32391357421875,304.0933837890625,293.1499938964844,293.1499938964844,279.75,39421.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744179964065552,1.0,0.0,0.0,3.516127824783325,3.516151189804077,8.249405141214083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.455078125,0.0,1413.9261474609375,1895.4371337890625,0.0,2240.17041015625,0.8786875009536743,1.0,0.0,3.0,1.0,0.0
17672460,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906121850013733,0.3638516366481781,0.327796071767807,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.947639226913452,0.4313661754131317,0.408107727766037,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214843273162842,0.2838180959224701,0.1989221274852752,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477796912193298,0.313872754573822,0.2977999150753021,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385610103607178,0.1325006037950515,0.601382315158844,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.3278503417969,297.2668762207031,285.05255126953125,1.0,0.4277516305446625,1.0,1.0,0.7526743412017822,1.0,-2.201460599899292,1.0313581228256226,1.170102596282959,0.5266454815864563,0.9881109595298768,0.9881109595298768,0.0,94.72857666015624,73.0,57843.57421875,0.0,960.9840087890624,1.0,279.742431640625,283.4864501953125,300.2946472167969,303.9981689453125,293.1499938964844,293.1499938964844,279.45001220703125,31589.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674058675765991,1.0,0.0,0.0,3.695122480392456,3.695146083831787,9.110683549806708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.5673828125,0.0,1550.5408935546875,1895.4371337890625,0.0,2177.83740234375,0.9122425317764282,1.0,0.0,3.0,1.0,0.0
17672520,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906121850013733,0.3638516366481781,0.327796071767807,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.947639226913452,0.4313661754131317,0.408107727766037,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214843273162842,0.2838180959224701,0.1989221274852752,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477796912193298,0.313872754573822,0.2977999150753021,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385610103607178,0.1325006037950515,0.601382315158844,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.3278503417969,297.2668762207031,285.05255126953125,1.0,0.4277516305446625,1.0,1.0,0.7526743412017822,1.0,-2.201460599899292,1.0313581228256226,1.170102596282959,0.5266454815864563,0.9881109595298768,0.9881109595298768,0.0,94.72857666015624,73.0,57843.57421875,0.0,960.9840087890624,1.0,279.742431640625,283.4864501953125,300.2946472167969,303.9981689453125,293.1499938964844,293.1499938964844,279.45001220703125,31589.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674058675765991,1.0,0.0,0.0,3.695122480392456,3.695146083831787,9.110683549806708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.5673828125,0.0,1550.5408935546875,1895.4371337890625,0.0,2177.83740234375,0.9122425317764282,1.0,0.0,3.0,1.0,0.0
17672580,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277806878089904,0.3652932047843933,0.3292964994907379,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9850422739982604,0.4353759884834289,0.4120217561721802,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537538647651672,0.287937730550766,0.2018479108810424,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818378448486328,0.3172860145568847,0.3011088371276855,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676763296127319,0.136060357093811,0.6170329451560974,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525695800781,297.2818908691406,284.9195251464844,1.0,0.4227621257305145,1.0,1.0,0.7536142468452454,1.0,-2.234264850616455,1.0473008155822754,1.1869640350341797,0.5353727340698242,0.8942946791648865,0.8942946791648865,0.0,83.41262817382812,61.0,59410.07421875,0.0,950.7298583984376,1.0,279.4567565917969,283.3272705078125,300.356201171875,304.238037109375,293.1499938964844,293.1499938964844,279.75,37097.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790676355361938,1.0,0.0,0.0,3.6658430099487305,3.665867328643799,8.966872542259807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.138671875,0.0,1559.1102294921875,1895.4371337890625,0.0,2281.77294921875,0.9097064733505248,1.0,0.0,3.0,1.0,0.0
17672640,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277806878089904,0.3652932047843933,0.3292964994907379,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9850422739982604,0.4353759884834289,0.4120217561721802,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537538647651672,0.287937730550766,0.2018479108810424,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818378448486328,0.3172860145568847,0.3011088371276855,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676763296127319,0.136060357093811,0.6170329451560974,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525695800781,297.2818908691406,284.9195251464844,1.0,0.4227621257305145,1.0,1.0,0.7536142468452454,1.0,-2.234264850616455,1.0473008155822754,1.1869640350341797,0.5353727340698242,0.8942946791648865,0.8942946791648865,0.0,83.41262817382812,61.0,59410.07421875,0.0,950.7298583984376,1.0,279.4567565917969,283.3272705078125,300.356201171875,304.238037109375,293.1499938964844,293.1499938964844,279.75,37097.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790676355361938,1.0,0.0,0.0,3.6658430099487305,3.665867328643799,8.966872542259807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.138671875,0.0,1559.1102294921875,1895.4371337890625,0.0,2281.77294921875,0.9097064733505248,1.0,0.0,3.0,1.0,0.0
17672700,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482525587081908,0.3660799562931061,0.3295967280864715,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.437319278717041,0.4124906659126282,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713339567184448,0.2898648679256439,0.2029695212841034,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001164436340332,0.3187963664531708,0.3022555410861969,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832438111305237,0.1375133097171783,0.6227433681488037,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.364013671875,297.2881164550781,285.0668334960937,1.0,0.4199113249778747,1.0,1.0,0.7540841698646545,1.0,-2.244464874267578,1.052175998687744,1.1922887563705444,0.5381305813789368,1.0,1.0,0.0,78.30404663085938,61.0,59083.1953125,0.0,941.501220703125,1.0,279.7029113769531,283.4766540527344,300.3105773925781,304.0585327148437,293.1499938964844,293.1499938964844,279.75,32896.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747563719749451,1.0,0.0,0.0,3.734053611755371,3.73407793045044,9.303672072746848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.4892578125,0.0,1604.9505615234375,1895.4371337890625,0.0,2243.190673828125,0.9237427115440368,1.0,0.0,3.0,1.0,0.0
17672760,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.961644411087036,0.3669622540473938,0.3302854001522064,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.440270185470581,0.3980717062950134,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842118978500366,0.2917954325675964,0.2042473405599594,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135766625404358,0.3203034102916717,0.3035861253738403,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945533752441406,0.1388409286737442,0.6284471154212952,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,300.37652587890625,297.2994079589844,285.0498352050781,1.0,0.4162103533744812,1.0,1.0,0.7550194263458252,1.0,-2.2382962703704834,1.048795223236084,1.1895010471343994,0.5362723469734192,1.0,1.0,0.0,74.88146209716797,64.0,59148.21875,0.0,922.1996459960938,1.0,279.7431335449219,283.456298828125,300.3280029296875,304.1387939453125,293.1499938964844,293.1499938964844,279.45001220703125,32722.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746096849441528,1.0,0.0,0.0,3.810600280761719,3.810625076293945,9.68902440945385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.6484375,0.0,1693.6868896484375,1895.4371337890625,0.0,2241.881103515625,0.9389364719390868,1.0,0.0,3.0,1.0,0.0
17672820,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760701656341552,0.367053210735321,0.3306598961353302,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4477975368499756,0.3808104991912842,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007830023765564,0.2944836616516113,0.2062573283910751,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316677451133728,0.3221611082553863,0.3055271208286285,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090173363685608,0.1407130807638168,0.6373023390769958,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128625094890594,1.0,1.0,0.7568899393081665,1.0,-2.233384609222412,1.0458048582077026,1.187579870223999,0.5341691374778748,0.8844060897827148,0.8844060897827148,0.0,71.13908386230469,82.0,59713.58203125,0.0,903.150146484375,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923278808594,293.1499938964844,293.1499938964844,279.75,38910.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830339670181274,1.0,0.0,0.0,3.72639799118042,3.7264232635498047,9.26556140257162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.7646484375,0.0,1642.068115234375,1895.4371337890625,0.0,2317.422607421875,0.9243060350418092,1.0,0.0,3.0,1.0,0.0
17672880,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760701656341552,0.367053210735321,0.3306598961353302,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4477975368499756,0.3808104991912842,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007830023765564,0.2944836616516113,0.2062573283910751,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316677451133728,0.3221611082553863,0.3055271208286285,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090173363685608,0.1407130807638168,0.6373023390769958,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128625094890594,1.0,1.0,0.7568899393081665,1.0,-2.233384609222412,1.0458048582077026,1.187579870223999,0.5341691374778748,0.8844060897827148,0.8844060897827148,0.0,71.13908386230469,82.0,59713.58203125,0.0,903.150146484375,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923278808594,293.1499938964844,293.1499938964844,279.75,38910.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830339670181274,1.0,0.0,0.0,3.72639799118042,3.7264232635498047,9.26556140257162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.7646484375,0.0,1642.068115234375,1895.4371337890625,0.0,2317.422607421875,0.9243060350418092,1.0,0.0,3.0,1.0,0.0
17672940,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729756712913512,0.3682650625705719,0.3313953578472137,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.4553358554840088,0.3855479955673218,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001190066337585,0.2977502942085266,0.2083756774663925,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295702576637268,0.3245099186897278,0.3075419962406158,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7090677618980408,0.1425331234931945,0.6453630924224854,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175915420055389,1.0,1.0,0.7587604522705078,1.0,-2.254575490951538,1.0558165311813354,1.1987589597702026,0.5389655232429504,1.0,1.0,0.0,72.7036361694336,100.0,59607.640625,0.0,929.9398193359376,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.17449951171875,293.1499938964844,293.1499938964844,279.45001220703125,33271.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750295400619507,1.0,0.0,0.0,3.843391180038452,3.843416452407837,9.856493079496431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.8974609375,0.0,1737.6583251953125,1895.4371337890625,0.0,2245.63037109375,0.9466642141342164,1.0,0.0,3.0,1.0,0.0
17673000,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729756712913512,0.3682650625705719,0.3313953578472137,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.4553358554840088,0.3855479955673218,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001190066337585,0.2977502942085266,0.2083756774663925,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295702576637268,0.3245099186897278,0.3075419962406158,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7090677618980408,0.1425331234931945,0.6453630924224854,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175915420055389,1.0,1.0,0.7587604522705078,1.0,-2.254575490951538,1.0558165311813354,1.1987589597702026,0.5389655232429504,1.0,1.0,0.0,72.7036361694336,100.0,59607.640625,0.0,929.9398193359376,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.17449951171875,293.1499938964844,293.1499938964844,279.45001220703125,33271.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750295400619507,1.0,0.0,0.0,3.843391180038452,3.843416452407837,9.856493079496431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.8974609375,0.0,1737.6583251953125,1895.4371337890625,0.0,2245.63037109375,0.9466642141342164,1.0,0.0,3.0,1.0,0.0
17673060,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554502964019777,0.3684777021408081,0.3321068882942199,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584738910198211,0.4076800048351288,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861522078514099,0.3003797829151153,0.2105227708816528,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121546745300292,0.3262819945812225,0.3096296191215515,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982057094573975,0.1439088284969329,0.6531845331192017,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.9259338378906,1.0,0.4281953275203705,1.0,1.0,0.7599153518676758,1.0,-2.296483993530273,1.0762898921966553,1.2201941013336182,0.5497448444366455,0.9354567527770996,0.9354567527770996,0.0,78.61344909667969,103.0,61418.5,0.0,995.27734375,1.0,279.45574951171875,283.2917785644531,300.4251403808594,304.42333984375,293.1499938964844,293.1499938964844,279.1499938964844,36793.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846607565879822,1.0,0.0,0.0,3.8229246139526367,3.822950601577759,9.751800007506972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.001953125,0.0,1740.4200439453125,1895.4371337890625,0.0,2332.08544921875,0.9447224140167236,1.0,0.0,3.0,1.0,0.0
17673120,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554502964019777,0.3684777021408081,0.3321068882942199,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584738910198211,0.4076800048351288,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861522078514099,0.3003797829151153,0.2105227708816528,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121546745300292,0.3262819945812225,0.3096296191215515,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982057094573975,0.1439088284969329,0.6531845331192017,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.9259338378906,1.0,0.4281953275203705,1.0,1.0,0.7599153518676758,1.0,-2.296483993530273,1.0762898921966553,1.2201941013336182,0.5497448444366455,0.9354567527770996,0.9354567527770996,0.0,78.61344909667969,103.0,61418.5,0.0,995.27734375,1.0,279.45574951171875,283.2917785644531,300.4251403808594,304.42333984375,293.1499938964844,293.1499938964844,279.1499938964844,36793.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846607565879822,1.0,0.0,0.0,3.8229246139526367,3.822950601577759,9.751800007506972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.001953125,0.0,1740.4200439453125,1895.4371337890625,0.0,2332.08544921875,0.9447224140167236,1.0,0.0,3.0,1.0,0.0
17673180,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374616146087646,0.3683254718780517,0.3321097493171692,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576446413993835,0.4289780855178833,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733510375022888,0.3026492297649383,0.2122412770986557,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973714709281921,0.3276534974575043,0.3111236989498138,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876181364059448,0.1447938978672027,0.6584280729293823,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372052550315857,1.0,1.0,0.7610702514648438,1.0,-2.332241535186768,1.093672275543213,1.238569259643555,0.5590702295303345,0.8720664381980896,0.8720664381980896,0.0,84.44366455078125,106.0,62603.09765625,0.0,1055.9056396484375,1.0,279.1571044921875,283.2518615722656,300.4443054199219,304.5311889648437,293.1499938964844,293.1499938964844,279.45001220703125,39687.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915366291999817,1.0,0.0,0.0,3.651060342788696,3.651084899902344,8.894699590200617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.99609375,0.0,1561.947509765625,1895.4371337890625,0.0,2394.3125,0.909402310848236,1.0,0.0,3.0,1.0,0.0
17673240,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374616146087646,0.3683254718780517,0.3321097493171692,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576446413993835,0.4289780855178833,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733510375022888,0.3026492297649383,0.2122412770986557,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973714709281921,0.3276534974575043,0.3111236989498138,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876181364059448,0.1447938978672027,0.6584280729293823,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372052550315857,1.0,1.0,0.7610702514648438,1.0,-2.332241535186768,1.093672275543213,1.238569259643555,0.5590702295303345,0.8720664381980896,0.8720664381980896,0.0,84.44366455078125,106.0,62603.09765625,0.0,1055.9056396484375,1.0,279.1571044921875,283.2518615722656,300.4443054199219,304.5311889648437,293.1499938964844,293.1499938964844,279.45001220703125,39687.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915366291999817,1.0,0.0,0.0,3.651060342788696,3.651084899902344,8.894699590200617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.99609375,0.0,1561.947509765625,1895.4371337890625,0.0,2394.3125,0.909402310848236,1.0,0.0,3.0,1.0,0.0
17673300,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9273518919944764,0.3688665628433227,0.3324368000030517,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.99562269449234,0.457296758890152,0.4335743188858032,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8662909865379333,0.3041665554046631,0.2132475227117538,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8894078731536865,0.3286942541599273,0.3120445907115936,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.6815316677093506,0.1453146487474441,0.6610342860221863,285.0492858886719,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560913085937,1.0,0.4411133229732513,1.0,1.0,0.7616477012634277,1.0,-2.343383550643921,1.0989948511123655,1.2443886995315552,0.5620160698890686,0.9770998954772948,0.9770998954772948,0.0,87.71394348144531,106.0,62309.96484375,0.0,1081.0567626953125,1.0,279.402587890625,283.40020751953125,300.4106140136719,304.3589172363281,293.1499938964844,293.1499938964844,279.45001220703125,33826.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860416173934937,1.0,0.0,0.0,3.718638181686402,3.71866226196289,9.227012469636976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.7080078125,0.0,1594.3099365234375,1895.4371337890625,0.0,2344.550537109375,0.9212359189987184,1.0,0.0,3.0,1.0,0.0
17673360,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9181584119796752,0.3695270121097564,0.3331405222415924,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9885769486427308,0.4577006995677948,0.433755099773407,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599551320075989,0.3057911694049835,0.2144541442394256,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8821452856063843,0.3298626840114593,0.3132356703281402,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759551167488098,0.1458839923143386,0.6640995144844055,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.4670104980469,297.3074035644531,285.0443115234375,1.0,0.4445729255676269,1.0,1.0,0.7627794742584229,1.0,-2.3512401580810547,1.1025774478912354,1.2486628293991089,0.5636968016624451,1.0,1.0,0.0,90.92491149902344,109.0,62698.21484375,0.0,1102.37353515625,1.0,279.443115234375,283.38238525390625,300.44110107421875,304.4619445800781,293.1499938964844,293.1499938964844,279.1499938964844,32625.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853485345840454,1.0,0.0,0.0,3.806123733520508,3.8061487674713135,9.666273399489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.4404296875,0.0,1687.5748291015625,1895.4371337890625,0.0,2338.291748046875,0.9379332661628724,1.0,0.0,3.0,1.0,0.0
17673420,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025734663009644,0.3693572580814361,0.3335619568824768,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.975572407245636,0.4585369527339935,0.4347372651100158,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491649031639099,0.3080733120441437,0.2163948267698288,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696885704994202,0.3312952220439911,0.315054327249527,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663559079170227,0.1465575844049453,0.6688159108161926,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505132734775543,1.0,1.0,0.7650429606437683,1.0,-2.3631138801574707,1.107790470123291,1.2553234100341797,0.5661307573318481,0.8988304734230042,0.8988304734230042,0.0,96.80976104736328,112.0,63750.98046875,0.0,1139.1614990234375,1.0,279.1571044921875,283.22637939453125,300.5088806152344,304.6739501953125,293.1499938964844,293.1499938964844,279.45001220703125,37970.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793756365776062,1.0,0.0,0.0,3.7417006492614746,3.74172568321228,9.341816848973394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.904296875,0.0,1652.7169189453125,1895.4371337890625,0.0,2414.48388671875,0.927181839942932,1.0,0.0,3.0,1.0,0.0
17673480,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025734663009644,0.3693572580814361,0.3335619568824768,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.975572407245636,0.4585369527339935,0.4347372651100158,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491649031639099,0.3080733120441437,0.2163948267698288,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696885704994202,0.3312952220439911,0.315054327249527,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663559079170227,0.1465575844049453,0.6688159108161926,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505132734775543,1.0,1.0,0.7650429606437683,1.0,-2.3631138801574707,1.107790470123291,1.2553234100341797,0.5661307573318481,0.8988304734230042,0.8988304734230042,0.0,96.80976104736328,112.0,63750.98046875,0.0,1139.1614990234375,1.0,279.1571044921875,283.22637939453125,300.5088806152344,304.6739501953125,293.1499938964844,293.1499938964844,279.45001220703125,37970.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793756365776062,1.0,0.0,0.0,3.7417006492614746,3.74172568321228,9.341816848973394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.904296875,0.0,1652.7169189453125,1895.4371337890625,0.0,2414.48388671875,0.927181839942932,1.0,0.0,3.0,1.0,0.0
17673540,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.892785370349884,0.3702654540538788,0.3341933488845825,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9664759635925292,0.4609230458736419,0.4367236793041229,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.842573344707489,0.3110294044017792,0.2183953076601028,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616687059402466,0.3333129286766052,0.3168922662734985,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6600896120071411,0.1474297493696212,0.673027753829956,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556019604206085,1.0,1.0,0.767306387424469,1.0,-2.375922918319702,1.113506317138672,1.2624166011810305,0.5687032341957092,1.0,1.0,0.0,101.40921783447266,115.0,63496.70703125,0.0,1172.1693115234375,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5818786621094,293.1499938964844,293.1499938964844,279.1499938964844,33523.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871959805488586,1.0,0.0,0.0,3.85443925857544,3.8544647693634033,9.913241001413553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.1416015625,0.0,1753.1695556640625,1895.4371337890625,0.0,2354.983154296875,0.9493316411972046,1.0,0.0,3.0,1.0,0.0
17673600,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.892785370349884,0.3702654540538788,0.3341933488845825,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9664759635925292,0.4609230458736419,0.4367236793041229,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.842573344707489,0.3110294044017792,0.2183953076601028,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616687059402466,0.3333129286766052,0.3168922662734985,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6600896120071411,0.1474297493696212,0.673027753829956,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556019604206085,1.0,1.0,0.767306387424469,1.0,-2.375922918319702,1.113506317138672,1.2624166011810305,0.5687032341957092,1.0,1.0,0.0,101.40921783447266,115.0,63496.70703125,0.0,1172.1693115234375,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5818786621094,293.1499938964844,293.1499938964844,279.1499938964844,33523.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871959805488586,1.0,0.0,0.0,3.85443925857544,3.8544647693634033,9.913241001413553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.1416015625,0.0,1753.1695556640625,1895.4371337890625,0.0,2354.983154296875,0.9493316411972046,1.0,0.0,3.0,1.0,0.0
