time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843640089035034,0.3700880110263824,0.3345362842082977,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585652947425842,0.4626739025115967,0.4388023018836975,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.837253987789154,0.3133067488670349,0.220277801156044,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8550989031791687,0.3347029685974121,0.3185999095439911,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549748778343201,0.1480105370283126,0.6769523620605469,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.28814697265625,284.9032897949219,1.0,0.4602146744728088,1.0,1.0,0.7690492868423462,1.0,-2.3878655433654785,1.118922472000122,1.268943190574646,0.5713192820549011,0.916708528995514,0.916708528995514,0.0,105.60203552246094,118.0,64672.1640625,0.0,1202.8519287109375,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.80328369140625,293.1499938964844,293.1499938964844,278.8500061035156,37711.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950757145881653,1.0,0.0,0.0,3.80883526802063,3.808861255645752,9.68005224422086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.857421875,0.0,1730.53125,1895.4371337890625,0.0,2426.491943359375,0.9419867992401124,1.0,0.0,3.0,1.0,0.0
17673720,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843640089035034,0.3700880110263824,0.3345362842082977,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585652947425842,0.4626739025115967,0.4388023018836975,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.837253987789154,0.3133067488670349,0.220277801156044,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8550989031791687,0.3347029685974121,0.3185999095439911,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549748778343201,0.1480105370283126,0.6769523620605469,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.28814697265625,284.9032897949219,1.0,0.4602146744728088,1.0,1.0,0.7690492868423462,1.0,-2.3878655433654785,1.118922472000122,1.268943190574646,0.5713192820549011,0.916708528995514,0.916708528995514,0.0,105.60203552246094,118.0,64672.1640625,0.0,1202.8519287109375,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.80328369140625,293.1499938964844,293.1499938964844,278.8500061035156,37711.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950757145881653,1.0,0.0,0.0,3.80883526802063,3.808861255645752,9.68005224422086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.857421875,0.0,1730.53125,1895.4371337890625,0.0,2426.491943359375,0.9419867992401124,1.0,0.0,3.0,1.0,0.0
17673780,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8757756352424622,0.36972376704216,0.33424973487854,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.950187623500824,0.46422278881073,0.4403296411037445,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317935466766357,0.3153897523880005,0.2217951864004135,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484331369400024,0.3358053267002105,0.3197584152221679,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496556401252747,0.1483590453863144,0.679282009601593,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642199277877807,1.0,1.0,0.7707921862602234,1.0,-2.395369291305542,1.1221622228622437,1.2732069492340088,0.5726834535598755,0.8510866761207581,0.8510866761207581,0.0,109.75669860839844,121.0,65040.32421875,0.0,1228.48388671875,1.0,278.8573913574219,283.1963195800781,300.60089111328125,304.8554992675781,293.1499938964844,293.1499938964844,279.1499938964844,40566.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982041239738464,1.0,0.0,0.0,3.581423759460449,3.5814478397369385,8.558639024158765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.734375,0.0,1491.73291015625,1895.4371337890625,0.0,2455.017333984375,0.8949004411697388,1.0,0.0,3.0,1.0,0.0
17673840,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8757756352424622,0.36972376704216,0.33424973487854,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.950187623500824,0.46422278881073,0.4403296411037445,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317935466766357,0.3153897523880005,0.2217951864004135,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484331369400024,0.3358053267002105,0.3197584152221679,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496556401252747,0.1483590453863144,0.679282009601593,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642199277877807,1.0,1.0,0.7707921862602234,1.0,-2.395369291305542,1.1221622228622437,1.2732069492340088,0.5726834535598755,0.8510866761207581,0.8510866761207581,0.0,109.75669860839844,121.0,65040.32421875,0.0,1228.48388671875,1.0,278.8573913574219,283.1963195800781,300.60089111328125,304.8554992675781,293.1499938964844,293.1499938964844,279.1499938964844,40566.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982041239738464,1.0,0.0,0.0,3.581423759460449,3.5814478397369385,8.558639024158765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.734375,0.0,1491.73291015625,1895.4371337890625,0.0,2455.017333984375,0.8949004411697388,1.0,0.0,3.0,1.0,0.0
17673900,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729041218757629,0.3702126145362854,0.3344820141792297,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9473889470100404,0.4655684232711792,0.4414117336273193,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8301984071731567,0.3168858885765075,0.2227377891540527,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462734818458557,0.336769163608551,0.3205437064170837,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478856801986694,0.1487138420343399,0.6807451844215393,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5314025878906,297.28173828125,285.0357666015625,1.0,0.4661532640457153,1.0,1.0,0.7716636061668396,1.0,-2.400777101516724,1.1246150732040403,1.276162028312683,0.5737739205360413,0.9429619908332824,0.9429619908332824,0.0,111.44683074951172,121.0,64596.76953125,0.0,1241.71923828125,1.0,279.1007080078125,283.337158203125,300.5755920410156,304.6739501953125,293.1499938964844,293.1499938964844,279.1499938964844,34466.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914785742759705,1.0,0.0,0.0,3.6384389400482178,3.638462543487549,8.833309834699321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.26171875,0.0,1508.9088134765625,1895.4371337890625,0.0,2393.78515625,0.9038737416267396,1.0,0.0,3.0,1.0,0.0
17673960,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711033463478088,0.3708255589008331,0.3350735008716583,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457356929779052,0.4670632183551788,0.442839652299881,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294832110404968,0.3185006082057953,0.2238823026418686,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450284004211426,0.3378705084323883,0.3215973973274231,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468567252159119,0.149157628417015,0.6828317642211914,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.2856750488281,285.021240234375,1.0,0.4681487083435058,1.0,1.0,0.772538423538208,1.0,-2.40834903717041,1.1281347274780271,1.2802143096923828,0.5754746794700623,0.9660965204238892,0.9660965204238892,0.0,112.8585433959961,124.0,64993.58984375,0.0,1256.4234619140625,1.0,279.14276123046875,283.31689453125,300.61358642578125,304.7811889648437,293.1499938964844,293.1499938964844,278.8500061035156,32951.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897967100143433,1.0,0.0,0.0,3.723477602005005,3.723501682281494,9.251044730262948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.517578125,0.0,1593.1915283203125,1895.4371337890625,0.0,2378.529052734375,0.919514536857605,1.0,0.0,3.0,1.0,0.0
17674020,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656849265098572,0.3707198798656463,0.3353926241397857,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404706954956056,0.4689376056194305,0.4449939131736755,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266006112098694,0.3208574056625366,0.2257666885852813,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411434888839722,0.3392519056797027,0.3232278823852539,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437656879425049,0.1496686786413192,0.6861845254898071,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719869494438171,1.0,1.0,0.7742879986763,1.0,-2.4195761680603027,1.1332122087478638,1.2863640785217283,0.577920138835907,0.8755521774291992,0.8755521774291992,0.0,116.21475982666016,127.0,65907.1328125,0.0,1283.583740234375,1.0,278.8575134277344,283.1966552734375,300.69256591796875,304.9958801269531,293.1499938964844,293.1499938964844,279.1499938964844,38200.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796455442905426,1.0,0.0,0.0,3.628484725952149,3.628509044647217,8.785042950876232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.701171875,0.0,1525.733642578125,1895.4371337890625,0.0,2439.063232421875,0.9025579690933228,1.0,0.0,3.0,1.0,0.0
17674080,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656849265098572,0.3707198798656463,0.3353926241397857,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404706954956056,0.4689376056194305,0.4449939131736755,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266006112098694,0.3208574056625366,0.2257666885852813,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411434888839722,0.3392519056797027,0.3232278823852539,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437656879425049,0.1496686786413192,0.6861845254898071,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719869494438171,1.0,1.0,0.7742879986763,1.0,-2.4195761680603027,1.1332122087478638,1.2863640785217283,0.577920138835907,0.8755521774291992,0.8755521774291992,0.0,116.21475982666016,127.0,65907.1328125,0.0,1283.583740234375,1.0,278.8575134277344,283.1966552734375,300.69256591796875,304.9958801269531,293.1499938964844,293.1499938964844,279.1499938964844,38200.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796455442905426,1.0,0.0,0.0,3.628484725952149,3.628509044647217,8.785042950876232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.701171875,0.0,1525.733642578125,1895.4371337890625,0.0,2439.063232421875,0.9025579690933228,1.0,0.0,3.0,1.0,0.0
17674140,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614691495895386,0.3716306686401367,0.3360333442687988,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364026784896852,0.4716253876686096,0.4473736584186554,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246473670005798,0.3239026367664337,0.2278094440698623,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381873965263367,0.3412170112133026,0.3249900639057159,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413560509681702,0.1504255384206771,0.6896253824234009,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757329523563385,1.0,1.0,0.7760376334190369,1.0,-2.4319043159484863,1.138864040374756,1.2930402755737305,0.5805655717849731,0.997898280620575,0.997898280620575,0.0,119.24015045166016,130.0,65899.0234375,0.0,1310.9471435546875,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.9328308105469,293.1499938964844,293.1499938964844,278.8500061035156,32400.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900249361991882,1.0,0.0,0.0,3.7793874740600586,3.779412031173706,9.53094797750964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.9609375,0.0,1654.048828125,1895.4371337890625,0.0,2380.59765625,0.9316568374633788,1.0,0.0,3.0,1.0,0.0
17674200,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614691495895386,0.3716306686401367,0.3360333442687988,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364026784896852,0.4716253876686096,0.4473736584186554,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246473670005798,0.3239026367664337,0.2278094440698623,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381873965263367,0.3412170112133026,0.3249900639057159,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413560509681702,0.1504255384206771,0.6896253824234009,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757329523563385,1.0,1.0,0.7760376334190369,1.0,-2.4319043159484863,1.138864040374756,1.2930402755737305,0.5805655717849731,0.997898280620575,0.997898280620575,0.0,119.24015045166016,130.0,65899.0234375,0.0,1310.9471435546875,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.9328308105469,293.1499938964844,293.1499938964844,278.8500061035156,32400.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900249361991882,1.0,0.0,0.0,3.7793874740600586,3.779412031173706,9.53094797750964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.9609375,0.0,1654.048828125,1895.4371337890625,0.0,2380.59765625,0.9316568374633788,1.0,0.0,3.0,1.0,0.0
17674260,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564690947532654,0.371351033449173,0.3362224400043487,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314059615135192,0.4733059704303741,0.4493772089481354,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220239877700806,0.3261700570583343,0.2296490371227264,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346230387687683,0.3424485921859741,0.3265067338943481,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385157108306885,0.1508478224277496,0.6926630735397339,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4793981611728668,1.0,1.0,0.7779238224029541,1.0,-2.4422261714935303,1.1434587240219116,1.2987675666809082,0.5827654600143433,0.8911904692649841,0.8911904692649841,0.0,122.57695770263672,133.0,66894.640625,0.0,1337.392333984375,1.0,278.8563842773437,283.17071533203125,300.7814636230469,305.1517639160156,293.1499938964844,293.1499938964844,279.1499938964844,38151.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974181175231934,1.0,0.0,0.0,3.702949523925781,3.702974319458008,9.149321158474776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.4111328125,0.0,1609.2130126953125,1895.4371337890625,0.0,2447.843505859375,0.9188332557678224,1.0,0.0,3.0,1.0,0.0
17674320,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564690947532654,0.371351033449173,0.3362224400043487,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314059615135192,0.4733059704303741,0.4493772089481354,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220239877700806,0.3261700570583343,0.2296490371227264,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346230387687683,0.3424485921859741,0.3265067338943481,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385157108306885,0.1508478224277496,0.6926630735397339,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4793981611728668,1.0,1.0,0.7779238224029541,1.0,-2.4422261714935303,1.1434587240219116,1.2987675666809082,0.5827654600143433,0.8911904692649841,0.8911904692649841,0.0,122.57695770263672,133.0,66894.640625,0.0,1337.392333984375,1.0,278.8563842773437,283.17071533203125,300.7814636230469,305.1517639160156,293.1499938964844,293.1499938964844,279.1499938964844,38151.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974181175231934,1.0,0.0,0.0,3.702949523925781,3.702974319458008,9.149321158474776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.4111328125,0.0,1609.2130126953125,1895.4371337890625,0.0,2447.843505859375,0.9188332557678224,1.0,0.0,3.0,1.0,0.0
17674380,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525728583335876,0.3722003102302551,0.3367539942264557,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275555610656738,0.4758868813514709,0.4516080319881439,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202548027038574,0.3292058706283569,0.2316551655530929,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318740725517273,0.3443178236484527,0.3281436562538147,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362437009811401,0.1515256911516189,0.695685088634491,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.03961181640625,1.0,0.4829688668251037,1.0,1.0,0.7798100113868713,1.0,-2.4535458087921143,1.148579239845276,1.304966688156128,0.5851239562034607,1.0,1.0,0.0,125.5871353149414,136.0,66755.8984375,0.0,1363.9246826171875,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.07696533203125,293.1499938964844,293.1499938964844,278.8500061035156,33090.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910049557685852,1.0,0.0,0.0,3.83243727684021,3.8324625492095934,9.800390898817568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.1728515625,0.0,1722.9088134765625,1895.4371337890625,0.0,2389.48681640625,0.9440598487854004,1.0,0.0,3.0,1.0,0.0
17674440,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525728583335876,0.3722003102302551,0.3367539942264557,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275555610656738,0.4758868813514709,0.4516080319881439,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202548027038574,0.3292058706283569,0.2316551655530929,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318740725517273,0.3443178236484527,0.3281436562538147,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362437009811401,0.1515256911516189,0.695685088634491,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.03961181640625,1.0,0.4829688668251037,1.0,1.0,0.7798100113868713,1.0,-2.4535458087921143,1.148579239845276,1.304966688156128,0.5851239562034607,1.0,1.0,0.0,125.5871353149414,136.0,66755.8984375,0.0,1363.9246826171875,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.07696533203125,293.1499938964844,293.1499938964844,278.8500061035156,33090.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910049557685852,1.0,0.0,0.0,3.83243727684021,3.8324625492095934,9.800390898817568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.1728515625,0.0,1722.9088134765625,1895.4371337890625,0.0,2389.48681640625,0.9440598487854004,1.0,0.0,3.0,1.0,0.0
17674500,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508385419845581,0.3722172379493713,0.3370915651321411,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9258779883384703,0.4768534302711487,0.4528080224990845,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195503950119019,0.33046954870224,0.2327137142419815,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8306964635848999,0.3450348973274231,0.3290451467037201,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352851986885071,0.1517809331417083,0.6974441409111023,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219482421875,297.2825012207031,284.8841857910156,1.0,0.4847927689552307,1.0,1.0,0.7807530760765076,1.0,-2.459865093231201,1.151451587677002,1.3084133863449097,0.5865522027015686,0.924914300441742,0.924914300441742,0.0,127.06177520751952,136.0,67924.0546875,0.0,1377.96728515625,1.0,278.8938903808594,283.134033203125,300.8593444824219,305.3392944335937,293.1499938964844,293.1499938964844,278.8500061035156,35665.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968372702598572,1.0,0.0,0.0,3.839149236679077,3.83917498588562,9.834748198045418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.931640625,0.0,1751.3331298828125,1895.4371337890625,0.0,2442.544921875,0.9458454847335817,1.0,0.0,3.0,1.0,0.0
17674560,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481699228286743,0.3719342947006225,0.3369626998901367,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9231159687042236,0.4775307774543762,0.4535814821720123,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180316686630249,0.3315147757530212,0.2335263937711715,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287339806556702,0.3455144762992859,0.3296277225017547,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337149739265442,0.1519036591053009,0.6985065937042236,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.27764892578125,284.9014587402344,1.0,0.4865046441555023,1.0,1.0,0.7817181348800659,1.0,-2.463594675064087,1.153037667274475,1.3105568885803225,0.5872762203216553,0.9058856964111328,0.9058856964111328,0.0,128.84506225585938,124.0,67842.0546875,0.0,1390.118408203125,1.0,278.856201171875,283.1532287597656,300.8669128417969,305.3000183105469,293.1499938964844,293.1499938964844,278.54998779296875,38002.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981851696968079,1.0,0.0,0.0,3.7701144218444815,3.7701399326324463,9.484235192758206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.7578125,0.0,1686.4249267578125,1895.4371337890625,0.0,2454.843994140625,0.9335896968841552,1.0,0.0,3.0,1.0,0.0
17674620,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8514752388000488,0.3716350495815277,0.3364750742912292,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289599061012268,0.4790234863758087,0.4547958672046661,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230756521224976,0.3337655365467071,0.2349545210599899,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328595757484436,0.346531480550766,0.3304339051246643,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365676522254944,0.1521291732788086,0.6990048885345459,284.9012451171875,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850131869316101,1.0,1.0,0.7836483120918274,1.0,-2.467752456665039,1.1545860767364502,1.3131663799285889,0.5878119468688965,0.8477349281311035,0.8477349281311035,0.0,126.58402252197266,112.0,68157.0625,0.0,1385.8367919921875,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.354248046875,293.1499938964844,293.1499938964844,278.8500061035156,40180.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006523251533508,1.0,0.0,0.0,3.552568197250366,3.5525920391082764,8.421281449955131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.6748046875,0.0,1457.8961181640625,1895.4371337890625,0.0,2477.390380859375,0.8881596326828003,1.0,0.0,3.0,1.0,0.0
17674680,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8514752388000488,0.3716350495815277,0.3364750742912292,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289599061012268,0.4790234863758087,0.4547958672046661,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230756521224976,0.3337655365467071,0.2349545210599899,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328595757484436,0.346531480550766,0.3304339051246643,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365676522254944,0.1521291732788086,0.6990048885345459,284.9012451171875,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850131869316101,1.0,1.0,0.7836483120918274,1.0,-2.467752456665039,1.1545860767364502,1.3131663799285889,0.5878119468688965,0.8477349281311035,0.8477349281311035,0.0,126.58402252197266,112.0,68157.0625,0.0,1385.8367919921875,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.354248046875,293.1499938964844,293.1499938964844,278.8500061035156,40180.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006523251533508,1.0,0.0,0.0,3.552568197250366,3.5525920391082764,8.421281449955131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.6748046875,0.0,1457.8961181640625,1895.4371337890625,0.0,2477.390380859375,0.8881596326828003,1.0,0.0,3.0,1.0,0.0
17674740,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638709187507629,0.3727483749389648,0.3369638323783874,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459341168403624,0.4817589819431305,0.4568418860435486,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362081050872803,0.3370671570301056,0.236892819404602,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452220559120178,0.3485177755355835,0.3318192362785339,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457502841949463,0.1528548151254654,0.7003547549247742,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811002910137176,1.0,1.0,0.7855784893035889,1.0,-2.476407289505005,1.158383011817932,1.3180241584777832,0.589499831199646,0.9506251215934752,0.9506251215934752,0.0,119.72691345214844,100.0,68049.4453125,0.0,1367.7984619140625,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.28271484375,293.1499938964844,293.1499938964844,278.54998779296875,33119.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926693558692932,1.0,0.0,0.0,3.6892809867858887,3.689304828643799,9.081900884666538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.650390625,0.0,1555.5296630859375,1895.4371337890625,0.0,2404.60107421875,0.9117369651794434,1.0,0.0,3.0,1.0,0.0
17674800,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638709187507629,0.3727483749389648,0.3369638323783874,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459341168403624,0.4817589819431305,0.4568418860435486,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362081050872803,0.3370671570301056,0.236892819404602,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452220559120178,0.3485177755355835,0.3318192362785339,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457502841949463,0.1528548151254654,0.7003547549247742,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811002910137176,1.0,1.0,0.7855784893035889,1.0,-2.476407289505005,1.158383011817932,1.3180241584777832,0.589499831199646,0.9506251215934752,0.9506251215934752,0.0,119.72691345214844,100.0,68049.4453125,0.0,1367.7984619140625,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.28271484375,293.1499938964844,293.1499938964844,278.54998779296875,33119.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926693558692932,1.0,0.0,0.0,3.6892809867858887,3.689304828643799,9.081900884666538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.650390625,0.0,1555.5296630859375,1895.4371337890625,0.0,2404.60107421875,0.9117369651794434,1.0,0.0,3.0,1.0,0.0
17674860,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8809046745300293,0.3727359175682068,0.3368868231773376,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669035077095032,0.4835520684719085,0.4584291279315948,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537762761116028,0.3396503627300262,0.2385709583759308,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622848391532898,0.3498540818691253,0.3329198956489563,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587428450584412,0.1533540785312652,0.701340913772583,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756460189819336,1.0,1.0,0.7874297499656677,1.0,-2.482750654220581,1.1610337495803833,1.3217167854309082,0.5907118320465088,0.8670826554298401,0.8670826554298401,0.0,111.13166809082033,88.0,68800.1640625,0.0,1339.38134765625,1.0,278.5574951171875,283.1494445800781,300.9851989746094,305.4840393066406,293.1499938964844,293.1499938964844,278.8500061035156,38294.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984945178031921,1.0,0.0,0.0,3.580451011657715,3.580474853515625,8.553990937798517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.279296875,0.0,1473.9979248046875,1895.4371337890625,0.0,2457.6689453125,0.8921393156051636,1.0,0.0,3.0,1.0,0.0
17674920,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8809046745300293,0.3727359175682068,0.3368868231773376,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669035077095032,0.4835520684719085,0.4584291279315948,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537762761116028,0.3396503627300262,0.2385709583759308,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622848391532898,0.3498540818691253,0.3329198956489563,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587428450584412,0.1533540785312652,0.701340913772583,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756460189819336,1.0,1.0,0.7874297499656677,1.0,-2.482750654220581,1.1610337495803833,1.3217167854309082,0.5907118320465088,0.8670826554298401,0.8670826554298401,0.0,111.13166809082033,88.0,68800.1640625,0.0,1339.38134765625,1.0,278.5574951171875,283.1494445800781,300.9851989746094,305.4840393066406,293.1499938964844,293.1499938964844,278.8500061035156,38294.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984945178031921,1.0,0.0,0.0,3.580451011657715,3.580474853515625,8.553990937798517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.279296875,0.0,1473.9979248046875,1895.4371337890625,0.0,2457.6689453125,0.8921393156051636,1.0,0.0,3.0,1.0,0.0
17674980,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053722620010376,0.3737464547157287,0.3371483981609344,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.991136074066162,0.4861864745616913,0.4602566361427307,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.878814697265625,0.3429892361164093,0.2404383718967437,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866940140724182,0.3518090546131134,0.3341641426086426,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775453686714172,0.1541618257761001,0.7025319933891296,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692489504814148,1.0,1.0,0.7892810702323914,1.0,-2.490424633026123,1.1643743515014648,1.3260502815246582,0.5921831130981445,0.9735876321792604,0.9735876321792604,0.0,100.96133422851562,76.0,68747.2890625,0.0,1305.773681640625,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.41925048828125,293.1499938964844,293.1499938964844,278.54998779296875,32595.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922323942184448,1.0,0.0,0.0,3.7299644947052,3.7299885749816895,9.2833062126374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.6201171875,0.0,1597.9329833984375,1895.4371337890625,0.0,2400.630615234375,0.9205594062805176,1.0,0.0,3.0,1.0,0.0
17675040,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053722620010376,0.3737464547157287,0.3371483981609344,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.991136074066162,0.4861864745616913,0.4602566361427307,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.878814697265625,0.3429892361164093,0.2404383718967437,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866940140724182,0.3518090546131134,0.3341641426086426,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775453686714172,0.1541618257761001,0.7025319933891296,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692489504814148,1.0,1.0,0.7892810702323914,1.0,-2.490424633026123,1.1643743515014648,1.3260502815246582,0.5921831130981445,0.9735876321792604,0.9735876321792604,0.0,100.96133422851562,76.0,68747.2890625,0.0,1305.773681640625,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.41925048828125,293.1499938964844,293.1499938964844,278.54998779296875,32595.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922323942184448,1.0,0.0,0.0,3.7299644947052,3.7299885749816895,9.2833062126374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.6201171875,0.0,1597.9329833984375,1895.4371337890625,0.0,2400.630615234375,0.9205594062805176,1.0,0.0,3.0,1.0,0.0
17675100,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9191662669181824,0.3737694919109344,0.3372786939144134,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871757328510284,0.4582829177379608,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.892162024974823,0.3443404138088226,0.2413958460092544,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.899601936340332,0.3525048196315765,0.3348272740840912,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875877976417542,0.1544590592384338,0.7034041881561279,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.70703125,297.28076171875,284.86737060546875,1.0,0.4656656086444855,1.0,1.0,0.7902067303657532,1.0,-2.489872694015503,1.1637636423110962,1.3261089324951172,0.5922144055366516,0.8770805597305298,0.8770805597305298,0.0,96.27330017089844,76.0,69637.828125,0.0,1285.8895263671875,1.0,278.59576416015625,283.0863647460937,301.0637512207031,305.67315673828125,293.1499938964844,293.1499938964844,278.54998779296875,36687.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978099584579468,1.0,0.0,0.0,3.7136056423187256,3.713630437850952,9.202055366586136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.1533203125,0.0,1610.322998046875,1895.4371337890625,0.0,2451.4189453125,0.9177637100219728,1.0,0.0,3.0,1.0,0.0
17675160,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9292437434196472,0.3735513389110565,0.3369987607002258,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.4889130890369415,0.4452893137931824,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020092487335204,0.3455072045326233,0.2421375066041946,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091557264328004,0.3529854416847229,0.3352067768573761,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948175430297852,0.1546259671449661,0.7037425637245178,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2811279296875,284.89404296875,1.0,0.4612984657287597,1.0,1.0,0.7911428809165955,1.0,-2.477045774459839,1.1572039127349854,1.319841742515564,0.5884244441986084,0.8627572655677795,0.8627572655677795,0.0,92.70267486572266,64.0,69077.1171875,0.0,1254.5025634765625,1.0,278.5573425292969,283.1214599609375,301.0652160644531,305.6015625,293.1499938964844,293.1499938964844,278.8500061035156,39056.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984170913696289,1.0,0.0,0.0,3.615269184112549,3.615293502807617,8.721166295799776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.3828125,0.0,1517.524658203125,1895.4371337890625,0.0,2456.961669921875,0.899998664855957,1.0,0.0,3.0,1.0,0.0
17675220,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546321034431458,0.3742814064025879,0.3371438980102539,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968059957027435,0.4148510694503784,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289655089378356,0.3486964404582977,0.2440057098865509,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354657530784608,0.3546735346317291,0.3363475203514099,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127446532249451,0.1553103178739547,0.7050578594207764,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.7463073730469,297.3155212402344,284.9739990234375,1.0,0.4511387944221496,1.0,1.0,0.79301518201828,1.0,-2.4458494186401367,1.141290307044983,1.3045589923858645,0.5796403884887695,0.9364043474197388,0.9364043474197388,0.0,84.7119140625,82.0,67953.171875,0.0,1184.00537109375,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588317871094,293.1499938964844,293.1499938964844,278.54998779296875,34082.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901613712310791,1.0,0.0,0.0,3.712742328643799,3.712766647338867,9.19777789931686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.6064453125,0.0,1589.5052490234375,1895.4371337890625,0.0,2381.834716796875,0.917466402053833,1.0,0.0,3.0,1.0,0.0
17675280,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546321034431458,0.3742814064025879,0.3371438980102539,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968059957027435,0.4148510694503784,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289655089378356,0.3486964404582977,0.2440057098865509,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354657530784608,0.3546735346317291,0.3363475203514099,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127446532249451,0.1553103178739547,0.7050578594207764,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.7463073730469,297.3155212402344,284.9739990234375,1.0,0.4511387944221496,1.0,1.0,0.79301518201828,1.0,-2.4458494186401367,1.141290307044983,1.3045589923858645,0.5796403884887695,0.9364043474197388,0.9364043474197388,0.0,84.7119140625,82.0,67953.171875,0.0,1184.00537109375,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588317871094,293.1499938964844,293.1499938964844,278.54998779296875,34082.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901613712310791,1.0,0.0,0.0,3.712742328643799,3.712766647338867,9.19777789931686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.6064453125,0.0,1589.5052490234375,1895.4371337890625,0.0,2381.834716796875,0.917466402053833,1.0,0.0,3.0,1.0,0.0
17675340,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.959862470626831,0.3741745054721832,0.3371573388576507,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054442882537842,0.4085289537906647,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373106360435486,0.3513506352901459,0.2458913326263427,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422516226768494,0.3558497130870819,0.3375221490859985,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171459794044495,0.1558797955513,0.7075167894363403,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.91607666015625,1.0,0.4508195221424103,1.0,1.0,0.7948874831199646,1.0,-2.4448611736297607,1.1404374837875366,1.3044235706329346,0.5785068273544312,0.8557424545288086,0.8557424545288086,0.0,83.26840209960938,100.0,68211.734375,0.0,1176.85791015625,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867614746094,293.1499938964844,293.1499938964844,278.8500061035156,39091.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932284474372864,1.0,0.0,0.0,3.545361042022705,3.545384645462036,8.387146976929216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.0283203125,0.0,1442.310302734375,1895.4371337890625,0.0,2409.68310546875,0.8854383826255798,1.0,0.0,3.0,1.0,0.0
17675400,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.959862470626831,0.3741745054721832,0.3371573388576507,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054442882537842,0.4085289537906647,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373106360435486,0.3513506352901459,0.2458913326263427,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422516226768494,0.3558497130870819,0.3375221490859985,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171459794044495,0.1558797955513,0.7075167894363403,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.91607666015625,1.0,0.4508195221424103,1.0,1.0,0.7948874831199646,1.0,-2.4448611736297607,1.1404374837875366,1.3044235706329346,0.5785068273544312,0.8557424545288086,0.8557424545288086,0.0,83.26840209960938,100.0,68211.734375,0.0,1176.85791015625,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867614746094,293.1499938964844,293.1499938964844,278.8500061035156,39091.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932284474372864,1.0,0.0,0.0,3.545361042022705,3.545384645462036,8.387146976929216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.0283203125,0.0,1442.310302734375,1895.4371337890625,0.0,2409.68310546875,0.8854383826255798,1.0,0.0,3.0,1.0,0.0
17675460,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503610134124756,0.3752739727497101,0.3379934132099151,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115143656730652,0.421049416065216,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299224019050598,0.3549407720565796,0.2483068257570266,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332342147827148,0.3578030467033386,0.3392750024795532,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.711493194103241,0.1568378806114196,0.7118537425994873,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573860764503479,1.0,1.0,0.7959846258163452,1.0,-2.471104860305786,1.153205633163452,1.317899227142334,0.5849809646606445,0.9752593636512756,0.9752593636512756,0.0,86.86582946777344,118.0,68598.734375,0.0,1222.8033447265625,1.0,278.8426208496094,283.26580810546875,301.1400451660156,305.54132080078125,293.1499938964844,293.1499938964844,278.54998779296875,32285.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865482568740845,1.0,0.0,0.0,3.708613634109497,3.7086374759674072,9.177332458421006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.107421875,0.0,1571.125,1895.4371337890625,0.0,2349.1279296875,0.9156200885772704,1.0,0.0,3.0,1.0,0.0
