time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503610134124756,0.3752739727497101,0.3379934132099151,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115143656730652,0.421049416065216,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299224019050598,0.3549407720565796,0.2483068257570266,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332342147827148,0.3578030467033386,0.3392750024795532,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.711493194103241,0.1568378806114196,0.7118537425994873,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573860764503479,1.0,1.0,0.7959846258163452,1.0,-2.471104860305786,1.153205633163452,1.317899227142334,0.5849809646606445,0.9752593636512756,0.9752593636512756,0.0,86.86582946777344,118.0,68598.734375,0.0,1222.8033447265625,1.0,278.8426208496094,283.26580810546875,301.1400451660156,305.54132080078125,293.1499938964844,293.1499938964844,278.54998779296875,32285.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865482568740845,1.0,0.0,0.0,3.708613634109497,3.7086374759674072,9.177332458421006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.107421875,0.0,1571.125,1895.4371337890625,0.0,2349.1279296875,0.9156200885772704,1.0,0.0,3.0,1.0,0.0
17675580,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284822940826416,0.3751972913742065,0.3384559154510498,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126357078552246,0.448156476020813,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111170768737792,0.3578105866909027,0.2506324648857116,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126744866371156,0.3590176105499267,0.3408880829811096,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975969076156616,0.1574253737926483,0.7162739038467407,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.468989610671997,1.0,1.0,0.7970817685127258,1.0,-2.5142593383789062,1.1743217706680298,1.3399375677108765,0.5960701107978821,0.9036431908607484,0.9036431908607484,0.0,94.5479965209961,121.0,70415.3984375,0.0,1307.8878173828125,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.8023986816406,293.1499938964844,293.1499938964844,278.8500061035156,36682.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950642108917236,1.0,0.0,0.0,3.6696197986602783,3.669644117355346,8.985359158941719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.6767578125,0.0,1560.2415771484375,1895.4371337890625,0.0,2426.38671875,0.9107592701911926,1.0,0.0,3.0,1.0,0.0
17675640,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284822940826416,0.3751972913742065,0.3384559154510498,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126357078552246,0.448156476020813,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111170768737792,0.3578105866909027,0.2506324648857116,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126744866371156,0.3590176105499267,0.3408880829811096,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975969076156616,0.1574253737926483,0.7162739038467407,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.468989610671997,1.0,1.0,0.7970817685127258,1.0,-2.5142593383789062,1.1743217706680298,1.3399375677108765,0.5960701107978821,0.9036431908607484,0.9036431908607484,0.0,94.5479965209961,121.0,70415.3984375,0.0,1307.8878173828125,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.8023986816406,293.1499938964844,293.1499938964844,278.8500061035156,36682.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950642108917236,1.0,0.0,0.0,3.6696197986602783,3.669644117355346,8.985359158941719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.6767578125,0.0,1560.2415771484375,1895.4371337890625,0.0,2426.38671875,0.9107592701911926,1.0,0.0,3.0,1.0,0.0
17675700,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189655184745787,0.3755691349506378,0.3386475443840027,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5120962858200073,0.4604587256908417,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037459492683412,0.3595581650733948,0.2517870962619781,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9044073820114136,0.3598375618457794,0.3416138887405395,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915069222450256,0.1577464640140533,0.7180202603340149,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739112555980682,1.0,1.0,0.7976303696632385,1.0,-2.533637523651123,1.1837564706802368,1.349880933761597,0.6011780500411987,1.0,1.0,0.0,98.17324829101562,121.0,70335.0234375,0.0,1347.73486328125,1.0,278.80322265625,283.2793884277344,301.1869812011719,305.6534118652344,293.1499938964844,293.1499938964844,278.8500061035156,32603.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915562987327576,1.0,0.0,0.0,3.7493834495544434,3.749407768249512,9.380219694321568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.060546875,0.0,1620.466552734375,1895.4371337890625,0.0,2394.490966796875,0.926653265953064,1.0,0.0,3.0,1.0,0.0
17675760,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9119203090667723,0.3761375546455383,0.339212566614151,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9990000128746032,0.5114715099334717,0.4706466495990753,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986462354660034,0.3614676892757416,0.2531594932079315,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8984987735748291,0.3608198165893554,0.3425938189029693,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.6868552565574646,0.1581291556358337,0.7201375365257263,285.0862731933594,284.95001220703125,304.78424072265625,298.2134094238281,300.8275146484375,297.3345642089844,285.08697509765625,1.0,0.4785072207450866,1.0,1.0,0.7989863157272339,1.0,-2.5519285202026367,1.1924872398376465,1.3594413995742798,0.6057355403900146,1.0,1.0,0.0,101.31139373779295,124.0,70892.609375,0.0,1384.6357421875,1.0,278.8433837890625,283.2814636230469,301.21441650390625,305.7702331542969,293.1499938964844,293.1499938964844,278.54998779296875,32833.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922283411026001,1.0,0.0,0.0,3.8174033164978014,3.817428350448608,9.7236511464871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.7802734375,0.0,1702.7315673828125,1895.4371337890625,0.0,2400.59375,0.9405330419540404,1.0,0.0,3.0,1.0,0.0
17675820,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8963545560836792,0.375849962234497,0.3395902812480926,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942066669464112,0.508841335773468,0.4829900562763214,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862067461013794,0.3642464876174927,0.2555031478404999,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8845990300178528,0.3618412017822265,0.3440984487533569,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758509278297424,0.1583992540836334,0.7233051061630249,284.9203491210937,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.92138671875,1.0,0.4863281846046448,1.0,1.0,0.8016982078552246,1.0,-2.5753066539764404,1.203324317932129,1.3719823360443115,0.6116208434104919,0.9412636160850524,0.9412636160850524,0.0,108.31034088134766,127.0,72627.5234375,0.0,1445.817138671875,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.02557373046875,293.1499938964844,293.1499938964844,278.25,36148.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801798403263092,1.0,0.0,0.0,3.828767061233521,3.828792810440064,9.781628023119993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.802734375,0.0,1742.46484375,1895.4371337890625,0.0,2487.87890625,0.9452881813049316,1.0,0.0,3.0,1.0,0.0
17675880,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8963545560836792,0.375849962234497,0.3395902812480926,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942066669464112,0.508841335773468,0.4829900562763214,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862067461013794,0.3642464876174927,0.2555031478404999,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8845990300178528,0.3618412017822265,0.3440984487533569,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758509278297424,0.1583992540836334,0.7233051061630249,284.9203491210937,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.92138671875,1.0,0.4863281846046448,1.0,1.0,0.8016982078552246,1.0,-2.5753066539764404,1.203324317932129,1.3719823360443115,0.6116208434104919,0.9412636160850524,0.9412636160850524,0.0,108.31034088134766,127.0,72627.5234375,0.0,1445.817138671875,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.02557373046875,293.1499938964844,293.1499938964844,278.25,36148.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801798403263092,1.0,0.0,0.0,3.828767061233521,3.828792810440064,9.781628023119993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.802734375,0.0,1742.46484375,1895.4371337890625,0.0,2487.87890625,0.9452881813049316,1.0,0.0,3.0,1.0,0.0
17675940,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797426223754883,0.3750942349433899,0.3391220569610595,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788909554481506,0.5077117681503296,0.4816194474697113,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724321722984314,0.3666341602802276,0.2573418915271759,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694223165512085,0.3623397350311279,0.3448567986488342,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636775732040405,0.1582853198051452,0.7242959141731262,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917411506175995,1.0,1.0,0.8044100403785706,1.0,-2.577772855758667,1.2039157152175903,1.3738571405410769,0.6115803718566895,0.8631500601768494,0.8631500601768494,0.0,115.74320220947266,130.0,72898.8359375,0.0,1481.5189208984375,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.05963134765625,293.1499938964844,293.1499938964844,278.54998779296875,39950.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059759140014648,1.0,0.0,0.0,3.6322929859161377,3.632317543029785,8.803493756204261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.45703125,0.0,1542.970458984375,1895.4371337890625,0.0,2526.185791015625,0.9053643345832824,1.0,0.0,3.0,1.0,0.0
17676000,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797426223754883,0.3750942349433899,0.3391220569610595,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788909554481506,0.5077117681503296,0.4816194474697113,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724321722984314,0.3666341602802276,0.2573418915271759,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694223165512085,0.3623397350311279,0.3448567986488342,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636775732040405,0.1582853198051452,0.7242959141731262,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917411506175995,1.0,1.0,0.8044100403785706,1.0,-2.577772855758667,1.2039157152175903,1.3738571405410769,0.6115803718566895,0.8631500601768494,0.8631500601768494,0.0,115.74320220947266,130.0,72898.8359375,0.0,1481.5189208984375,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.05963134765625,293.1499938964844,293.1499938964844,278.54998779296875,39950.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059759140014648,1.0,0.0,0.0,3.6322929859161377,3.632317543029785,8.803493756204261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.45703125,0.0,1542.970458984375,1895.4371337890625,0.0,2526.185791015625,0.9053643345832824,1.0,0.0,3.0,1.0,0.0
17676060,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712289333343506,0.3758582174777984,0.3397021293640136,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.970305323600769,0.5092111229896545,0.4827161431312561,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663066625595093,0.3702055811882019,0.2597816586494446,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.861805260181427,0.3638712465763092,0.3462496697902679,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573906540870667,0.1586648076772689,0.7262554168701172,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.00830078125,1.0,0.4962326288223266,1.0,1.0,0.8068364262580872,1.0,-2.5867395401000977,1.207800030708313,1.378939509391785,0.613331139087677,0.966965675354004,0.966965675354004,0.0,120.60870361328124,133.0,72671.40625,0.0,1514.9532470703125,1.0,278.5431213378906,283.1699523925781,301.25909423828125,305.9501953125,293.1499938964844,293.1499938964844,278.25,33395.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995439171791077,1.0,0.0,0.0,3.755692720413208,3.755717277526856,9.411814971826972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.73046875,0.0,1633.918701171875,1895.4371337890625,0.0,2467.255615234375,0.9269211292266846,1.0,0.0,3.0,1.0,0.0
17676120,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712289333343506,0.3758582174777984,0.3397021293640136,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.970305323600769,0.5092111229896545,0.4827161431312561,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663066625595093,0.3702055811882019,0.2597816586494446,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.861805260181427,0.3638712465763092,0.3462496697902679,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573906540870667,0.1586648076772689,0.7262554168701172,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.00830078125,1.0,0.4962326288223266,1.0,1.0,0.8068364262580872,1.0,-2.5867395401000977,1.207800030708313,1.378939509391785,0.613331139087677,0.966965675354004,0.966965675354004,0.0,120.60870361328124,133.0,72671.40625,0.0,1514.9532470703125,1.0,278.5431213378906,283.1699523925781,301.25909423828125,305.9501953125,293.1499938964844,293.1499938964844,278.25,33395.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995439171791077,1.0,0.0,0.0,3.755692720413208,3.755717277526856,9.411814971826972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.73046875,0.0,1633.918701171875,1895.4371337890625,0.0,2467.255615234375,0.9269211292266846,1.0,0.0,3.0,1.0,0.0
17676180,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638725280761719,0.3755097687244415,0.3398107886314392,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628519415855408,0.5101600289344788,0.4839621186256408,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613688945770264,0.3729992508888244,0.2619914710521698,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8555147647857666,0.3647363483905792,0.3474237024784088,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522637605667114,0.1587987393140792,0.7280486822128296,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001750588417053,1.0,1.0,0.8092628717422485,1.0,-2.5945932865142822,1.2111101150512695,1.3834831714630127,0.6149477362632751,0.8797837495803833,0.8797837495803833,0.0,124.95394134521484,136.0,73385.421875,0.0,1544.7821044921875,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.1186828613281,293.1499938964844,293.1499938964844,278.54998779296875,38309.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054874539375305,1.0,0.0,0.0,3.649920701980591,3.649945020675659,8.88914826191467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.1865234375,0.0,1550.35888671875,1895.4371337890625,0.0,2521.700927734375,0.907494068145752,1.0,0.0,3.0,1.0,0.0
17676240,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638725280761719,0.3755097687244415,0.3398107886314392,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628519415855408,0.5101600289344788,0.4839621186256408,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613688945770264,0.3729992508888244,0.2619914710521698,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8555147647857666,0.3647363483905792,0.3474237024784088,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522637605667114,0.1587987393140792,0.7280486822128296,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001750588417053,1.0,1.0,0.8092628717422485,1.0,-2.5945932865142822,1.2111101150512695,1.3834831714630127,0.6149477362632751,0.8797837495803833,0.8797837495803833,0.0,124.95394134521484,136.0,73385.421875,0.0,1544.7821044921875,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.1186828613281,293.1499938964844,293.1499938964844,278.54998779296875,38309.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054874539375305,1.0,0.0,0.0,3.649920701980591,3.649945020675659,8.88914826191467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.1865234375,0.0,1550.35888671875,1895.4371337890625,0.0,2521.700927734375,0.907494068145752,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608044981956482,0.3757829666137695,0.3398725688457489,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596781730651855,0.5110697746276855,0.4846377670764923,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594726920127869,0.3747475445270538,0.2631062269210815,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529177904129028,0.3654271960258484,0.34797403216362,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501194834709167,0.1589776575565338,0.7288079857826233,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019726753234863,1.0,1.0,0.8104760646820068,1.0,-2.598388195037842,1.2127177715301514,1.3856704235076904,0.61566162109375,0.9704395532608032,0.9704395532608032,0.0,126.8797378540039,136.0,72870.875,0.0,1558.490966796875,1.0,278.5023498535156,283.19482421875,301.26934814453125,305.9253234863281,293.1499938964844,293.1499938964844,278.54998779296875,33736.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007930517196655,1.0,0.0,0.0,3.707469940185547,3.707494020462036,9.171672559205036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.529296875,0.0,1580.850341796875,1895.4371337890625,0.0,2478.677978515625,0.9183695316314696,1.0,0.0,3.0,1.0,0.0
17676360,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588138222694397,0.3761855661869049,0.3402838408946991,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576194882392884,0.5121414661407471,0.4856757223606109,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585696220397949,0.376614898443222,0.2644362151622772,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512803912162781,0.3662432134151459,0.3487764596939087,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487396359443665,0.1592386960983276,0.730135977268219,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5037993788719177,1.0,1.0,0.8115783929824829,1.0,-2.604285955429077,1.2153825759887695,1.388903260231018,0.6169888973236084,0.9876392483711244,0.9876392483711244,0.0,128.46182250976562,139.0,73217.3828125,0.0,1573.6060791015625,1.0,278.54302978515625,283.16949462890625,301.2895202636719,306.0179443359375,293.1499938964844,293.1499938964844,278.25,32903.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003652095794678,1.0,0.0,0.0,3.784845590591431,3.784870386123657,9.558497140460531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.078125,0.0,1664.4078369140625,1895.4371337890625,0.0,2474.764404296875,0.933318257331848,1.0,0.0,3.0,1.0,0.0
17676420,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8533245325088501,0.3757129311561584,0.3402721881866455,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518318176269532,0.5131269097328186,0.4870150089263916,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553919196128845,0.3793970346450805,0.2666316926479339,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467660546302795,0.3669980466365814,0.349842756986618,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450796723365784,0.159365713596344,0.7318502068519592,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5071995258331299,1.0,1.0,0.8137831091880798,1.0,-2.6118667125701904,1.2186135053634644,1.393253207206726,0.6186388731002808,0.888830304145813,0.888830304145813,0.0,132.1064910888672,142.0,73983.46875,0.0,1600.294677734375,1.0,278.2566833496094,283.0433349609375,301.32421875,306.18438720703125,293.1499938964844,293.1499938964844,278.54998779296875,38216.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068839311599731,1.0,0.0,0.0,3.6925320625305176,3.692556858062744,9.097914244193815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.3017578125,0.0,1597.7784423828125,1895.4371337890625,0.0,2534.527587890625,0.9168496131896972,1.0,0.0,3.0,1.0,0.0
17676480,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8533245325088501,0.3757129311561584,0.3402721881866455,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518318176269532,0.5131269097328186,0.4870150089263916,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553919196128845,0.3793970346450805,0.2666316926479339,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467660546302795,0.3669980466365814,0.349842756986618,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450796723365784,0.159365713596344,0.7318502068519592,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5071995258331299,1.0,1.0,0.8137831091880798,1.0,-2.6118667125701904,1.2186135053634644,1.393253207206726,0.6186388731002808,0.888830304145813,0.888830304145813,0.0,132.1064910888672,142.0,73983.46875,0.0,1600.294677734375,1.0,278.2566833496094,283.0433349609375,301.32421875,306.18438720703125,293.1499938964844,293.1499938964844,278.54998779296875,38216.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068839311599731,1.0,0.0,0.0,3.6925320625305176,3.692556858062744,9.097914244193815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.3017578125,0.0,1597.7784423828125,1895.4371337890625,0.0,2534.527587890625,0.9168496131896972,1.0,0.0,3.0,1.0,0.0
17676540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493275046348572,0.3763378858566284,0.3406529128551483,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.94753760099411,0.5150759816169739,0.488672524690628,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535802960395813,0.3830620050430298,0.2690786719322204,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435056805610657,0.368423730134964,0.3510825634002685,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423593163490295,0.1597890108823776,0.7337642908096313,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104613900184631,1.0,1.0,0.8159878253936768,1.0,-2.621039390563965,1.2226632833480835,1.3983759880065918,0.6206064820289612,0.9996110200881958,0.9996110200881958,0.0,135.2155303955078,130.0,73749.2265625,0.0,1626.97900390625,1.0,278.5436096191406,283.1582336425781,301.3049621582031,306.0712890625,293.1499938964844,293.1499938964844,278.25,33003.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019143342971802,1.0,0.0,0.0,3.822163581848145,3.822188854217529,9.74791760199878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.771484375,0.0,1709.797607421875,1895.4371337890625,0.0,2488.9404296875,0.9417008757591248,1.0,0.0,3.0,1.0,0.0
17676600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493275046348572,0.3763378858566284,0.3406529128551483,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.94753760099411,0.5150759816169739,0.488672524690628,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535802960395813,0.3830620050430298,0.2690786719322204,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435056805610657,0.368423730134964,0.3510825634002685,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423593163490295,0.1597890108823776,0.7337642908096313,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104613900184631,1.0,1.0,0.8159878253936768,1.0,-2.621039390563965,1.2226632833480835,1.3983759880065918,0.6206064820289612,0.9996110200881958,0.9996110200881958,0.0,135.2155303955078,130.0,73749.2265625,0.0,1626.97900390625,1.0,278.5436096191406,283.1582336425781,301.3049621582031,306.0712890625,293.1499938964844,293.1499938964844,278.25,33003.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019143342971802,1.0,0.0,0.0,3.822163581848145,3.822188854217529,9.74791760199878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.771484375,0.0,1709.797607421875,1895.4371337890625,0.0,2488.9404296875,0.9417008757591248,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533068895339966,0.3758459687232971,0.3403967618942261,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536097645759584,0.5159981846809387,0.4897303283214569,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599845767021179,0.3859019875526428,0.2711394727230072,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482051491737366,0.3691204190254211,0.3518540263175964,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456959247589111,0.1599151194095611,0.7343118190765381,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089729428291321,1.0,1.0,0.8182756304740906,1.0,-2.6260733604431152,1.2246204614639282,1.401452898979187,0.6216337084770203,0.8941996693611145,0.8941996693611145,0.0,132.6748046875,118.0,74460.5546875,0.0,1622.67822265625,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.2292785644531,293.1499938964844,293.1499938964844,278.54998779296875,38363.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808441162109375,1.0,0.0,0.0,3.728759765625,3.7287847995758057,9.27731036881596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.24609375,0.0,1640.6331787109375,1895.4371337890625,0.0,2548.845703125,0.9249429702758788,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533068895339966,0.3758459687232971,0.3403967618942261,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536097645759584,0.5159981846809387,0.4897303283214569,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599845767021179,0.3859019875526428,0.2711394727230072,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482051491737366,0.3691204190254211,0.3518540263175964,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456959247589111,0.1599151194095611,0.7343118190765381,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089729428291321,1.0,1.0,0.8182756304740906,1.0,-2.6260733604431152,1.2246204614639282,1.401452898979187,0.6216337084770203,0.8941996693611145,0.8941996693611145,0.0,132.6748046875,118.0,74460.5546875,0.0,1622.67822265625,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.2292785644531,293.1499938964844,293.1499938964844,278.54998779296875,38363.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808441162109375,1.0,0.0,0.0,3.728759765625,3.7287847995758057,9.27731036881596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.24609375,0.0,1640.6331787109375,1895.4371337890625,0.0,2548.845703125,0.9249429702758788,1.0,0.0,3.0,1.0,0.0
17676780,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650169968605042,0.3765338063240051,0.3404406607151031,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.968195378780365,0.5179083943367004,0.4909442365169525,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743323683738708,0.3897068500518799,0.2733787000179291,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603502511978149,0.3705547153949737,0.3526932895183563,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546963453292847,0.1604049950838089,0.7345999479293823,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049713253974915,1.0,1.0,0.8205634951591492,1.0,-2.6316239833831787,1.226870894432068,1.4047532081604004,0.6226711273193359,1.0,1.0,0.0,125.8805160522461,106.0,74070.1484375,0.0,1600.010986328125,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.1006164550781,293.1499938964844,293.1499938964844,278.25,33316.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033178448677063,1.0,0.0,0.0,3.8464863300323486,3.846511840820313,9.872376267594518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.333984375,0.0,1741.794921875,1895.4371337890625,0.0,2501.798583984375,0.9473872184753418,1.0,0.0,3.0,1.0,0.0
17676840,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650169968605042,0.3765338063240051,0.3404406607151031,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.968195378780365,0.5179083943367004,0.4909442365169525,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743323683738708,0.3897068500518799,0.2733787000179291,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603502511978149,0.3705547153949737,0.3526932895183563,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546963453292847,0.1604049950838089,0.7345999479293823,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049713253974915,1.0,1.0,0.8205634951591492,1.0,-2.6316239833831787,1.226870894432068,1.4047532081604004,0.6226711273193359,1.0,1.0,0.0,125.8805160522461,106.0,74070.1484375,0.0,1600.010986328125,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.1006164550781,293.1499938964844,293.1499938964844,278.25,33316.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033178448677063,1.0,0.0,0.0,3.8464863300323486,3.846511840820313,9.872376267594518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.333984375,0.0,1741.794921875,1895.4371337890625,0.0,2501.798583984375,0.9473872184753418,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.873126745223999,0.3764381110668182,0.3404690027236938,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9771777391433716,0.5184807777404785,0.4915783703327179,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838639855384827,0.3912855386734009,0.2745135128498077,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8686981201171875,0.3710188269615173,0.3531478345394134,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610046625137329,0.1605732887983322,0.7349026203155518,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.502413809299469,1.0,1.0,0.8217074275016785,1.0,-2.6346983909606934,1.2281265258789062,1.4065717458724976,0.6233578324317932,0.905375361442566,0.905375361442566,0.0,121.61266326904295,106.0,75012.015625,0.0,1585.1412353515625,1.0,278.29345703125,282.9817199707031,301.349609375,306.33209228515625,293.1499938964844,293.1499938964844,278.25,36801.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808660089969635,1.0,0.0,0.0,3.8301613330841056,3.830187320709229,9.788753914108383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.83984375,0.0,1749.28759765625,1895.4371337890625,0.0,2550.859619140625,0.9442515969276428,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815121650695801,0.3761537969112396,0.3400577008724212,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.985733151435852,0.5188162326812744,0.4917573928833008,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937782049179077,0.3927196264266968,0.2753838896751404,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.877457857131958,0.3713071048259735,0.3532755076885223,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676520109176636,0.1606556177139282,0.7345325350761414,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994593858718872,1.0,1.0,0.8228222727775574,1.0,-2.635175943374634,1.2281124591827393,1.407063603401184,0.6233463287353516,0.8967636227607727,0.8967636227607727,0.0,117.25574493408205,94.0,74733.921875,0.0,1566.2342529296875,1.0,278.2565002441406,283.0167236328125,301.333984375,306.24957275390625,293.1499938964844,293.1499938964844,278.54998779296875,38503.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095960021018982,1.0,0.0,0.0,3.750033140182495,3.750058650970459,9.383470569446216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.763671875,0.0,1666.575439453125,1895.4371337890625,0.0,2559.473388671875,0.9297004342079164,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014464616775512,0.3769039809703827,0.3401141166687011,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209224224090576,0.4873593151569366,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175769686698914,0.3966719806194305,0.2776871025562286,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979148864746094,0.3727685511112213,0.3540888726711273,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833305358886719,0.1612429916858673,0.735015332698822,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926336407661438,1.0,1.0,0.8250519633293152,1.0,-2.630866289138794,1.2253713607788086,1.405495047569275,0.6224619746208191,1.0,1.0,0.0,108.32369995117188,82.0,74131.1484375,0.0,1522.1871337890625,1.0,278.5435791015625,283.13873291015625,301.3059387207031,306.1109924316406,293.1499938964844,293.1499938964844,278.25,33572.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044089674949646,1.0,0.0,0.0,3.859902620315552,3.859928131103516,9.94136371446075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.3583984375,0.0,1760.2642822265625,1895.4371337890625,0.0,2511.8037109375,0.9505909085273744,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014464616775512,0.3769039809703827,0.3401141166687011,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209224224090576,0.4873593151569366,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175769686698914,0.3966719806194305,0.2776871025562286,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979148864746094,0.3727685511112213,0.3540888726711273,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833305358886719,0.1612429916858673,0.735015332698822,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926336407661438,1.0,1.0,0.8250519633293152,1.0,-2.630866289138794,1.2253713607788086,1.405495047569275,0.6224619746208191,1.0,1.0,0.0,108.32369995117188,82.0,74131.1484375,0.0,1522.1871337890625,1.0,278.5435791015625,283.13873291015625,301.3059387207031,306.1109924316406,293.1499938964844,293.1499938964844,278.25,33572.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044089674949646,1.0,0.0,0.0,3.859902620315552,3.859928131103516,9.94136371446075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.3583984375,0.0,1760.2642822265625,1895.4371337890625,0.0,2511.8037109375,0.9505909085273744,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202837347984314,0.3763619065284729,0.3396922051906585,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256137251853943,0.4601683616638183,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9408792853355408,0.3996235728263855,0.2797313034534454,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172248244285583,0.3733685314655304,0.3546349704265594,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974952220916748,0.1614315807819366,0.7351696491241455,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780822753906,1.0,0.4836371839046478,1.0,1.0,0.8272817134857178,1.0,-2.6044342517852783,1.2119139432907104,1.3925201892852783,0.6149214506149292,0.8746396899223328,0.8746396899223328,0.0,100.5335922241211,70.0,73860.3671875,0.0,1449.800537109375,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961364746094,293.1499938964844,293.1499938964844,278.54998779296875,39831.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093687891960144,1.0,0.0,0.0,3.7155275344848633,3.715552806854248,9.211582323587209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.376953125,0.0,1636.4814453125,1895.4371337890625,0.0,2557.3818359375,0.922925591468811,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202837347984314,0.3763619065284729,0.3396922051906585,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256137251853943,0.4601683616638183,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9408792853355408,0.3996235728263855,0.2797313034534454,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172248244285583,0.3733685314655304,0.3546349704265594,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974952220916748,0.1614315807819366,0.7351696491241455,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780822753906,1.0,0.4836371839046478,1.0,1.0,0.8272817134857178,1.0,-2.6044342517852783,1.2119139432907104,1.3925201892852783,0.6149214506149292,0.8746396899223328,0.8746396899223328,0.0,100.5335922241211,70.0,73860.3671875,0.0,1449.800537109375,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961364746094,293.1499938964844,293.1499938964844,278.54998779296875,39831.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093687891960144,1.0,0.0,0.0,3.7155275344848633,3.715552806854248,9.211582323587209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.376953125,0.0,1636.4814453125,1895.4371337890625,0.0,2557.3818359375,0.922925591468811,1.0,0.0,3.0,1.0,0.0
17677260,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458813667297364,0.37691330909729,0.3396362960338592,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348384380340576,0.4285097122192383,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680539965629578,0.40349081158638,0.282021552324295,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.943563997745514,0.3746394217014313,0.3553320467472076,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150774002075195,0.1619488298892974,0.735525369644165,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729117453098297,1.0,1.0,0.8290202617645264,1.0,-2.5703465938568115,1.194714903831482,1.3756316900253296,0.6057636141777039,0.9445409178733826,0.9445409178733826,0.0,91.88021850585938,88.0,72326.4765625,0.0,1367.0804443359375,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848022460937,293.1499938964844,293.1499938964844,278.25,34844.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014886975288391,1.0,0.0,0.0,3.7825498580932617,3.7825748920440674,9.546905630486435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.23046875,0.0,1676.7374267578125,1895.4371337890625,0.0,2485.0439453125,0.933732569217682,1.0,0.0,3.0,1.0,0.0
17677320,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458813667297364,0.37691330909729,0.3396362960338592,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348384380340576,0.4285097122192383,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680539965629578,0.40349081158638,0.282021552324295,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.943563997745514,0.3746394217014313,0.3553320467472076,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150774002075195,0.1619488298892974,0.735525369644165,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729117453098297,1.0,1.0,0.8290202617645264,1.0,-2.5703465938568115,1.194714903831482,1.3756316900253296,0.6057636141777039,0.9445409178733826,0.9445409178733826,0.0,91.88021850585938,88.0,72326.4765625,0.0,1367.0804443359375,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848022460937,293.1499938964844,293.1499938964844,278.25,34844.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014886975288391,1.0,0.0,0.0,3.7825498580932617,3.7825748920440674,9.546905630486435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.23046875,0.0,1676.7374267578125,1895.4371337890625,0.0,2485.0439453125,0.933732569217682,1.0,0.0,3.0,1.0,0.0
