time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.951668381690979,0.3766492307186126,0.3394935429096222,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.544055700302124,0.4213362634181976,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758356809616088,0.4067566692829132,0.284327894449234,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503054022789,0.3754054307937622,0.3561091721057892,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195329070091248,0.1623950898647308,0.7373459339141846,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.36944580078125,284.9115295410156,1.0,0.4721775949001312,1.0,1.0,0.830758810043335,1.0,-2.567406415939331,1.1929627656936646,1.3744436502456665,0.6045400500297546,0.8633572459220886,0.8633572459220886,0.0,90.14640045166016,108.0,72355.6171875,0.0,1355.740966796875,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.05419921875,293.1499938964844,293.1499938964844,278.54998779296875,39374.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043940663337708,1.0,0.0,0.0,3.6051011085510254,3.605125188827514,8.672177500557154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.4541015625,0.0,1508.7218017578125,1895.4371337890625,0.0,2511.666748046875,0.8988185524940491,1.0,0.0,3.0,1.0,0.0
17677440,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.951668381690979,0.3766492307186126,0.3394935429096222,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.544055700302124,0.4213362634181976,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758356809616088,0.4067566692829132,0.284327894449234,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503054022789,0.3754054307937622,0.3561091721057892,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195329070091248,0.1623950898647308,0.7373459339141846,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.36944580078125,284.9115295410156,1.0,0.4721775949001312,1.0,1.0,0.830758810043335,1.0,-2.567406415939331,1.1929627656936646,1.3744436502456665,0.6045400500297546,0.8633572459220886,0.8633572459220886,0.0,90.14640045166016,108.0,72355.6171875,0.0,1355.740966796875,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.05419921875,293.1499938964844,293.1499938964844,278.54998779296875,39374.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043940663337708,1.0,0.0,0.0,3.6051011085510254,3.605125188827514,8.672177500557154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.4541015625,0.0,1508.7218017578125,1895.4371337890625,0.0,2511.666748046875,0.8988185524940491,1.0,0.0,3.0,1.0,0.0
17677500,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9478361010551452,0.3770608007907867,0.3396546542644501,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5476415753364563,0.4261715412139892,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737775921821594,0.4088563919067383,0.2856533527374267,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9468348622322084,0.3761383295059204,0.356660395860672,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174084186553955,0.1627925932407379,0.7389135956764221,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748140573501587,1.0,1.0,0.8316280841827393,1.0,-2.577533483505249,1.1977812051773071,1.379752278327942,0.6071064472198486,0.9563863277435304,0.9563863277435304,0.0,91.58220672607422,108.0,71971.3984375,0.0,1375.0546875,1.0,278.5012512207031,283.1889038085937,301.2615966796875,305.856689453125,293.1499938964844,293.1499938964844,278.54998779296875,33967.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990669012069702,1.0,0.0,0.0,3.665025234222412,3.665049076080322,8.962873039308761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.3515625,0.0,1534.677001953125,1895.4371337890625,0.0,2462.89697265625,0.9092690944671632,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411683678627014,0.3775813281536102,0.3402012288570404,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502453446388245,0.4349279403686523,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9691600799560548,0.4110634624958038,0.2872416377067566,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404432773590088,0.3769956231117248,0.3575255870819092,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.713430643081665,0.1632647067308426,0.7413235902786255,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791207313537597,1.0,1.0,0.8324227929115295,1.0,-2.5945448875427246,1.2059911489486694,1.3885537385940552,0.6115757822990417,0.9819541573524476,0.9819541573524476,0.0,94.17456817626952,128.0,72561.625,0.0,1408.6051025390625,1.0,278.5426940917969,283.1688232421875,301.2784118652344,305.95623779296875,293.1499938964844,293.1499938964844,278.25,32706.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986960411071777,1.0,0.0,0.0,3.750266790390015,3.750291347503662,9.384640407006372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.9375,0.0,1622.285888671875,1895.4371337890625,0.0,2459.50927734375,0.9254831671714784,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178094267845154,0.3773506879806518,0.3405463099479675,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9990000128746032,0.550944983959198,0.464556872844696,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.950273334980011,0.4144459366798401,0.2899751365184784,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180116057395936,0.3778353929519653,0.3588171899318695,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985804438591003,0.1637439578771591,0.7454390525817871,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915613234043121,1.0,1.0,0.8340122103691101,1.0,-2.6403307914733887,1.2281736135482788,1.4121572971343994,0.6237905621528625,0.9116790890693665,0.9116790890693665,0.0,102.8750228881836,148.0,74314.1875,0.0,1508.6878662109375,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071133494377136,1.0,0.0,0.0,3.709153652191162,3.7091784477233887,9.18000580441003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.814453125,0.0,1605.595947265625,1895.4371337890625,0.0,2536.635986328125,0.9196240305900574,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178094267845154,0.3773506879806518,0.3405463099479675,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9990000128746032,0.550944983959198,0.464556872844696,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.950273334980011,0.4144459366798401,0.2899751365184784,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180116057395936,0.3778353929519653,0.3588171899318695,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985804438591003,0.1637439578771591,0.7454390525817871,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915613234043121,1.0,1.0,0.8340122103691101,1.0,-2.6403307914733887,1.2281736135482788,1.4121572971343994,0.6237905621528625,0.9116790890693665,0.9116790890693665,0.0,102.8750228881836,148.0,74314.1875,0.0,1508.6878662109375,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071133494377136,1.0,0.0,0.0,3.709153652191162,3.7091784477233887,9.18000580441003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.814453125,0.0,1605.595947265625,1895.4371337890625,0.0,2536.635986328125,0.9196240305900574,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914042711257935,0.3773278892040252,0.3408151865005493,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470165610313416,0.5045516490936279,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239570498466492,0.4179952144622803,0.2926761507987976,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923344612121582,0.3787088394165039,0.3599871098995209,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794304847717285,0.1640410423278808,0.7487929463386536,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076675415039062,1.0,1.0,0.8356016278266907,1.0,-2.697384834289551,1.255887150764465,1.441497802734375,0.6390714049339294,0.9223580956459044,0.9223580956459044,0.0,115.23951721191406,168.0,75796.875,0.0,1644.9727783203125,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313232421875,293.1499938964844,293.1499938964844,278.1499938964844,35820.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111135959625244,1.0,0.0,0.0,3.7053840160369873,3.705408334732056,9.16135491024761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.763671875,0.0,1594.2996826171875,1895.4371337890625,0.0,2573.451904296875,0.9181206822395324,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914042711257935,0.3773278892040252,0.3408151865005493,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470165610313416,0.5045516490936279,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239570498466492,0.4179952144622803,0.2926761507987976,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923344612121582,0.3787088394165039,0.3599871098995209,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794304847717285,0.1640410423278808,0.7487929463386536,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076675415039062,1.0,1.0,0.8356016278266907,1.0,-2.697384834289551,1.255887150764465,1.441497802734375,0.6390714049339294,0.9223580956459044,0.9223580956459044,0.0,115.23951721191406,168.0,75796.875,0.0,1644.9727783203125,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313232421875,293.1499938964844,293.1499938964844,278.1499938964844,35820.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111135959625244,1.0,0.0,0.0,3.7053840160369873,3.705408334732056,9.16135491024761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.763671875,0.0,1594.2996826171875,1895.4371337890625,0.0,2573.451904296875,0.9181206822395324,1.0,0.0,3.0,1.0,0.0
17677860,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556110858917236,0.3773283958435058,0.3415971398353576,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717233777046204,0.541775107383728,0.5149526000022888,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869454264640808,0.4215529561042785,0.2957463264465332,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570852875709534,0.3795902132987976,0.3616178929805755,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.6521560549736023,0.1641478240489959,0.7531805038452148,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239781737327576,1.0,1.0,0.8390185236930847,1.0,-2.721170663833618,1.2668322324752808,1.454338312149048,0.6454163193702698,0.9357224106788636,0.9357224106788636,0.0,135.2876739501953,188.0,76562.6328125,0.0,1772.8546142578125,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.2779846191406,293.1499938964844,293.1499938964844,278.1499938964844,35116.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143413662910461,1.0,0.0,0.0,3.7559735774993896,3.755998373031616,9.413222414877964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.240234375,0.0,1647.4971923828125,1895.4371337890625,0.0,2603.228759765625,0.9281939268112184,1.0,0.0,3.0,1.0,0.0
17677920,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556110858917236,0.3773283958435058,0.3415971398353576,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717233777046204,0.541775107383728,0.5149526000022888,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869454264640808,0.4215529561042785,0.2957463264465332,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570852875709534,0.3795902132987976,0.3616178929805755,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.6521560549736023,0.1641478240489959,0.7531805038452148,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239781737327576,1.0,1.0,0.8390185236930847,1.0,-2.721170663833618,1.2668322324752808,1.454338312149048,0.6454163193702698,0.9357224106788636,0.9357224106788636,0.0,135.2876739501953,188.0,76562.6328125,0.0,1772.8546142578125,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.2779846191406,293.1499938964844,293.1499938964844,278.1499938964844,35116.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143413662910461,1.0,0.0,0.0,3.7559735774993896,3.755998373031616,9.413222414877964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.240234375,0.0,1647.4971923828125,1895.4371337890625,0.0,2603.228759765625,0.9281939268112184,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269056081771851,0.3770039677619934,0.3421445488929748,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331369996070862,0.5398172736167908,0.5133609175682068,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577471375465393,0.4248429238796234,0.2986735105514526,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288959860801697,0.3802290260791778,0.3630945682525635,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305946707725525,0.1640691012144088,0.7569301128387451,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.539075493812561,1.0,1.0,0.8424354791641235,1.0,-2.730339765548706,1.270568609237671,1.4597711563110352,0.6479367613792419,0.9396875500679016,0.9396875500679016,0.0,156.98980712890625,191.0,76851.1015625,0.0,1887.2222900390625,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806396484375,293.1499938964844,293.1499938964844,278.1499938964844,35396.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163305521011353,1.0,0.0,0.0,3.7779133319854736,3.7779383659362793,9.523514563625212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.29296875,0.0,1675.5146484375,1895.4371337890625,0.0,2621.6083984375,0.9335024952888488,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269056081771851,0.3770039677619934,0.3421445488929748,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331369996070862,0.5398172736167908,0.5133609175682068,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577471375465393,0.4248429238796234,0.2986735105514526,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288959860801697,0.3802290260791778,0.3630945682525635,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305946707725525,0.1640691012144088,0.7569301128387451,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.539075493812561,1.0,1.0,0.8424354791641235,1.0,-2.730339765548706,1.270568609237671,1.4597711563110352,0.6479367613792419,0.9396875500679016,0.9396875500679016,0.0,156.98980712890625,191.0,76851.1015625,0.0,1887.2222900390625,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806396484375,293.1499938964844,293.1499938964844,278.1499938964844,35396.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163305521011353,1.0,0.0,0.0,3.7779133319854736,3.7779383659362793,9.523514563625212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.29296875,0.0,1675.5146484375,1895.4371337890625,0.0,2621.6083984375,0.9335024952888488,1.0,0.0,3.0,1.0,0.0
17678100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182781338691711,0.3768191635608673,0.342267096042633,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9207626581192015,0.5394521355628967,0.5131784081459045,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495843410491943,0.4264721870422363,0.3000264763832092,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205873966217041,0.3805176019668579,0.3636726140975952,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242347955703735,0.1640179604291916,0.7581315040588379,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441485047340393,1.0,1.0,0.8441439270973206,1.0,-2.7340357303619385,1.2720385789871216,1.4619972705841064,0.6488193869590759,0.9401111006736756,0.9401111006736756,0.0,164.76211547851562,191.0,76943.3671875,0.0,1929.1517333984373,1.0,278.1499938964844,283.0083923339844,301.2514953613281,306.2791748046875,293.1499938964844,293.1499938964844,278.1499938964844,35523.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170217871665955,1.0,0.0,0.0,3.785571336746216,3.7855966091156006,9.562163540977051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12767.947265625,0.0,1685.596435546875,1895.4371337890625,0.0,2628.00048828125,0.935331642627716,1.0,0.0,3.0,1.0,0.0
17678160,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118888735771179,0.3766477108001709,0.3423293828964233,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9121074080467224,0.5392963290214539,0.5131749510765076,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440689444541931,0.4281158447265625,0.3013339042663574,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145574331283569,0.3808079957962036,0.3641771972179413,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195840835571289,0.1639753431081771,0.7590258717536926,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.0054016113281,297.2676086425781,284.9530334472656,1.0,0.5482538938522339,1.0,1.0,0.8455167412757874,1.0,-2.737359046936035,1.273390531539917,1.4639686346054075,0.6496295928955078,0.9402871131896972,0.9402871131896972,0.0,170.77896118164062,179.0,77014.515625,0.0,1962.415283203125,1.0,278.1499938964844,283.0051574707031,301.2440795898437,306.2766418457031,293.1499938964844,293.1499938964844,278.1499938964844,35621.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175833821296692,1.0,0.0,0.0,3.7915093898773193,3.791534662246704,9.5921848242142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.70703125,0.0,1693.438232421875,1895.4371337890625,0.0,2633.19580078125,0.9367363452911376,1.0,0.0,3.0,1.0,0.0
17678220,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.80857253074646,0.3763628304004669,0.3421652615070343,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.908077836036682,0.539288341999054,0.5131734013557434,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.842979371547699,0.4314611554145813,0.3037248253822326,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119067549705505,0.3814182579517364,0.3648562133312225,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.61725914478302,0.1639362126588821,0.7593211531639099,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501617789268494,1.0,1.0,0.8482624292373657,1.0,-2.7412071228027344,1.2747368812561035,1.4664702415466309,0.6505002975463867,0.9392092227935792,0.9392092227935792,0.0,173.8934326171875,167.0,77074.1640625,0.0,1983.02294921875,1.0,278.1499938964844,282.9994812011719,301.2298583984375,306.26763916015625,293.1499938964844,293.1499938964844,278.1499938964844,35814.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184636235237122,1.0,0.0,0.0,3.7987916469573975,3.798817157745361,9.629067108107847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.9326171875,0.0,1703.6474609375,1895.4371337890625,0.0,2641.341552734375,0.9384969472885132,1.0,0.0,3.0,1.0,0.0
17678280,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.80857253074646,0.3763628304004669,0.3421652615070343,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.908077836036682,0.539288341999054,0.5131734013557434,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.842979371547699,0.4314611554145813,0.3037248253822326,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119067549705505,0.3814182579517364,0.3648562133312225,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.61725914478302,0.1639362126588821,0.7593211531639099,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501617789268494,1.0,1.0,0.8482624292373657,1.0,-2.7412071228027344,1.2747368812561035,1.4664702415466309,0.6505002975463867,0.9392092227935792,0.9392092227935792,0.0,173.8934326171875,167.0,77074.1640625,0.0,1983.02294921875,1.0,278.1499938964844,282.9994812011719,301.2298583984375,306.26763916015625,293.1499938964844,293.1499938964844,278.1499938964844,35814.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184636235237122,1.0,0.0,0.0,3.7987916469573975,3.798817157745361,9.629067108107847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.9326171875,0.0,1703.6474609375,1895.4371337890625,0.0,2641.341552734375,0.9384969472885132,1.0,0.0,3.0,1.0,0.0
17678340,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122475743293762,0.3761893808841705,0.3418496251106262,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130942225456238,0.5395625829696655,0.513233482837677,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.848971962928772,0.4349215030670166,0.3059992492198944,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161033391952515,0.3821025192737579,0.3653381168842315,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200817227363586,0.1640051305294037,0.7588256597518921,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480374097824097,1.0,1.0,0.8510080575942993,1.0,-2.7436180114746094,1.2754067182540894,1.4682114124298096,0.650908350944519,0.9380416870117188,0.9380416870117188,0.0,170.361083984375,155.0,77073.3359375,0.0,1970.312255859375,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.254150390625,293.1499938964844,293.1499938964844,278.1499938964844,35938.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190294504165649,1.0,0.0,0.0,3.800830602645874,3.800856113433838,9.639406925998628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.3984375,0.0,1707.0589599609375,1895.4371337890625,0.0,2646.580322265625,0.9390499591827391,1.0,0.0,3.0,1.0,0.0
17678400,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122475743293762,0.3761893808841705,0.3418496251106262,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130942225456238,0.5395625829696655,0.513233482837677,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.848971962928772,0.4349215030670166,0.3059992492198944,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161033391952515,0.3821025192737579,0.3653381168842315,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200817227363586,0.1640051305294037,0.7588256597518921,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480374097824097,1.0,1.0,0.8510080575942993,1.0,-2.7436180114746094,1.2754067182540894,1.4682114124298096,0.650908350944519,0.9380416870117188,0.9380416870117188,0.0,170.361083984375,155.0,77073.3359375,0.0,1970.312255859375,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.254150390625,293.1499938964844,293.1499938964844,278.1499938964844,35938.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190294504165649,1.0,0.0,0.0,3.800830602645874,3.800856113433838,9.639406925998628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.3984375,0.0,1707.0589599609375,1895.4371337890625,0.0,2646.580322265625,0.9390499591827391,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8199958205223083,0.37610924243927,0.3414859771728515,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.924057960510254,0.5399712324142456,0.513303279876709,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595914840698242,0.4384874105453491,0.3082432150840759,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243420124053955,0.3828549981117248,0.3657431900501251,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259949803352356,0.1641821712255478,0.7581406235694885,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436246395111084,1.0,1.0,0.8534759879112244,1.0,-2.7456259727478027,1.2759469747543335,1.4696791172027588,0.6511971950531006,0.9374991655349731,0.9374991655349731,0.0,163.1636199951172,143.0,77056.6640625,0.0,1939.78759765625,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.2399597167969,293.1499938964844,293.1499938964844,278.1499938964844,35985.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194338083267212,1.0,0.0,0.0,3.80108094215393,3.801106452941896,9.64067680797598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.5908203125,0.0,1707.72900390625,1895.4371337890625,0.0,2650.324462890625,0.9391455054283142,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8199958205223083,0.37610924243927,0.3414859771728515,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.924057960510254,0.5399712324142456,0.513303279876709,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595914840698242,0.4384874105453491,0.3082432150840759,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243420124053955,0.3828549981117248,0.3657431900501251,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259949803352356,0.1641821712255478,0.7581406235694885,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436246395111084,1.0,1.0,0.8534759879112244,1.0,-2.7456259727478027,1.2759469747543335,1.4696791172027588,0.6511971950531006,0.9374991655349731,0.9374991655349731,0.0,163.1636199951172,143.0,77056.6640625,0.0,1939.78759765625,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.2399597167969,293.1499938964844,293.1499938964844,278.1499938964844,35985.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194338083267212,1.0,0.0,0.0,3.80108094215393,3.801106452941896,9.64067680797598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.5908203125,0.0,1707.72900390625,1895.4371337890625,0.0,2650.324462890625,0.9391455054283142,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304754495620728,0.3760898113250732,0.3411109149456024,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392433762550354,0.5404348373413086,0.513363242149353,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738037943840027,0.4421297013759613,0.3104882836341858,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354223966598511,0.3836519122123718,0.3661195933818817,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.634091854095459,0.1644417643547058,0.757490873336792,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380122065544128,1.0,1.0,0.8559438586235046,1.0,-2.7476155757904053,1.276499629020691,1.471116065979004,0.6514369249343872,0.9374281167984008,0.9374281167984008,0.0,154.06788635253906,131.0,77040.7109375,0.0,1900.2977294921875,1.0,278.1499938964844,282.9941711425781,301.1915283203125,306.22637939453125,293.1499938964844,293.1499938964844,278.1499938964844,35995.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197748064994812,1.0,0.0,0.0,3.8011441230773926,3.801169633865357,9.640996267989976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.31640625,0.0,1707.8828125,1895.4371337890625,0.0,2653.4833984375,0.939170777797699,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304754495620728,0.3760898113250732,0.3411109149456024,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392433762550354,0.5404348373413086,0.513363242149353,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738037943840027,0.4421297013759613,0.3104882836341858,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354223966598511,0.3836519122123718,0.3661195933818817,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.634091854095459,0.1644417643547058,0.757490873336792,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380122065544128,1.0,1.0,0.8559438586235046,1.0,-2.7476155757904053,1.276499629020691,1.471116065979004,0.6514369249343872,0.9374281167984008,0.9374281167984008,0.0,154.06788635253906,131.0,77040.7109375,0.0,1900.2977294921875,1.0,278.1499938964844,282.9941711425781,301.1915283203125,306.22637939453125,293.1499938964844,293.1499938964844,278.1499938964844,35995.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197748064994812,1.0,0.0,0.0,3.8011441230773926,3.801169633865357,9.640996267989976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.31640625,0.0,1707.8828125,1895.4371337890625,0.0,2653.4833984375,0.939170777797699,1.0,0.0,3.0,1.0,0.0
17678700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368406295776367,0.3760998249053955,0.3409226834774017,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9481865763664246,0.5406770706176758,0.5133852362632751,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823469877243042,0.4439783692359924,0.3116154968738556,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.842154324054718,0.3840639293193817,0.3663009405136108,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390631794929504,0.1646017432212829,0.7572096586227417,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.02215576171875,297.2650146484375,284.9498596191406,1.0,0.5348618030548096,1.0,1.0,0.8571777939796448,1.0,-2.748652458190918,1.276803493499756,1.4718488454818726,0.6515524387359619,0.9375357627868652,0.9375357627868652,0.0,148.980712890625,131.0,77035.2734375,0.0,1878.066650390625,1.0,278.1499938964844,282.9935913085937,301.1858215332031,306.2200927734375,293.1499938964844,293.1499938964844,278.1499938964844,35992.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199359774589539,1.0,0.0,0.0,3.801316738128662,3.801342248916626,9.641873930377187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.2783203125,0.0,1708.0675048828125,1895.4371337890625,0.0,2654.976318359375,0.9392087459564208,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439524173736572,0.3761180341243744,0.3407353162765503,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576753973960876,0.5409203767776489,0.5134019255638123,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.891761839389801,0.4458392858505249,0.3127462565898895,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496786952018738,0.3844808936119079,0.3664800524711609,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.644655168056488,0.1647755950689315,0.7569588422775269,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315795540809631,1.0,1.0,0.8583976626396179,1.0,-2.7497200965881348,1.2771285772323608,1.4725916385650637,0.6516714096069336,0.937695860862732,0.937695860862732,0.0,143.6991729736328,119.0,77031.671875,0.0,1854.9564208984373,1.0,278.1499938964844,282.9930114746094,301.1802978515625,306.2140808105469,293.1499938964844,293.1499938964844,278.1499938964844,35988.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200932741165161,1.0,0.0,0.0,3.8016068935394287,3.8016324043273926,9.643345038057305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.6328125,0.0,1708.3797607421875,1895.4371337890625,0.0,2656.433349609375,0.9392715692520142,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522514700889587,0.3761444091796875,0.3405417203903198,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679332375526428,0.541172981262207,0.5134133696556091,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025026559829712,0.4477871060371399,0.3139265477657318,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584492802619934,0.3849187195301056,0.3666644990444183,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512196660041809,0.1649693995714187,0.7567304372787476,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666015625,284.95025634765625,1.0,0.5280538201332092,1.0,1.0,0.8596662878990173,1.0,-2.7508673667907715,1.2774887084960938,1.4733785390853882,0.651797890663147,0.9379069805145264,0.9379069805145264,0.0,138.04495239257812,119.0,77029.9765625,0.0,1830.2010498046875,1.0,278.1499938964844,282.99237060546875,301.1747436523437,306.2081298828125,293.1499938964844,293.1499938964844,278.1499938964844,35982.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820253849029541,1.0,0.0,0.0,3.802037000656128,3.802062511444092,9.645526688473185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.3251953125,0.0,1708.8519287109375,1895.4371337890625,0.0,2657.92138671875,0.9393649101257324,1.0,0.0,3.0,1.0,0.0
17678880,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.860811173915863,0.3761736452579498,0.3403642475605011,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775439500808716,0.5414047837257385,0.5134194493293762,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9138899445533752,0.4495931565761566,0.315019279718399,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674716353416443,0.3853252530097961,0.3668336570262909,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.658021867275238,0.1651571393013,0.7565444111824036,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.0271301269531,297.2674255371094,284.9504089355469,1.0,0.5247269868850708,1.0,1.0,0.8608373403549194,1.0,-2.751952648162842,1.2778372764587402,1.4741154909133911,0.6519178152084351,0.938129425048828,0.938129425048828,0.0,132.73046875,107.0,77029.9296875,0.0,1806.92626953125,1.0,278.1499938964844,282.9917297363281,301.1697692871094,306.2029113769531,293.1499938964844,293.1499938964844,278.1499938964844,35977.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203962445259094,1.0,0.0,0.0,3.802528381347656,3.80255389213562,9.648020977692795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.5224609375,0.0,1709.3994140625,1895.4371337890625,0.0,2659.240478515625,0.939471960067749,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818725347518921,0.3762467503547668,0.3400007486343384,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9972521066665648,0.5418998003005981,0.5134270787239075,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9426506161689758,0.453380286693573,0.3173090815544128,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895135521888733,0.3861762881278991,0.3671847283840179,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6748443841934204,0.165573164820671,0.7562469840049744,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.95025634765625,1.0,0.5175808072090149,1.0,1.0,0.863277018070221,1.0,-2.7538435459136963,1.2783868312835691,1.475456714630127,0.652072548866272,0.9383956789970398,0.9383956789970398,0.0,121.46189880371094,95.0,77026.3125,0.0,1757.2119140625,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35974.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206791877746582,1.0,0.0,0.0,3.803675174713135,3.803700685501098,9.653840606915765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.5712890625,0.0,1710.7568359375,1895.4371337890625,0.0,2661.86279296875,0.939723789691925,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818725347518921,0.3762467503547668,0.3400007486343384,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9972521066665648,0.5418998003005981,0.5134270787239075,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9426506161689758,0.453380286693573,0.3173090815544128,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895135521888733,0.3861762881278991,0.3671847283840179,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6748443841934204,0.165573164820671,0.7562469840049744,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.95025634765625,1.0,0.5175808072090149,1.0,1.0,0.863277018070221,1.0,-2.7538435459136963,1.2783868312835691,1.475456714630127,0.652072548866272,0.9383956789970398,0.9383956789970398,0.0,121.46189880371094,95.0,77026.3125,0.0,1757.2119140625,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35974.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206791877746582,1.0,0.0,0.0,3.803675174713135,3.803700685501098,9.653840606915765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.5712890625,0.0,1710.7568359375,1895.4371337890625,0.0,2661.86279296875,0.939723789691925,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8986588716506958,0.3761798441410064,0.3397045731544494,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9990000128746032,0.5443059206008911,0.4911792874336242,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9644303917884828,0.4570503234863281,0.3196644783020019,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9072353839874268,0.3869030475616455,0.3676128387451172,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.68845134973526,0.1659115105867386,0.7564646005630493,284.9298400878906,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9288330078125,1.0,0.5088171362876892,1.0,1.0,0.8657075762748718,1.0,-2.7307612895965576,1.266628623008728,1.4641327857971191,0.6458257436752319,0.9190167784690856,0.9190167784690856,0.0,113.02229309082033,98.0,76416.3828125,0.0,1683.222412109375,1.0,278.1499938964844,282.9776611328125,301.1484069824219,306.1559753417969,293.1499938964844,293.1499938964844,278.1499938964844,36738.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204468488693237,1.0,0.0,0.0,3.783360958099365,3.783386468887329,9.551000630381168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12635.3447265625,0.0,1692.3870849609375,1895.4371337890625,0.0,2659.70947265625,0.935468852519989,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8986588716506958,0.3761798441410064,0.3397045731544494,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9990000128746032,0.5443059206008911,0.4911792874336242,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9644303917884828,0.4570503234863281,0.3196644783020019,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9072353839874268,0.3869030475616455,0.3676128387451172,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.68845134973526,0.1659115105867386,0.7564646005630493,284.9298400878906,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9288330078125,1.0,0.5088171362876892,1.0,1.0,0.8657075762748718,1.0,-2.7307612895965576,1.266628623008728,1.4641327857971191,0.6458257436752319,0.9190167784690856,0.9190167784690856,0.0,113.02229309082033,98.0,76416.3828125,0.0,1683.222412109375,1.0,278.1499938964844,282.9776611328125,301.1484069824219,306.1559753417969,293.1499938964844,293.1499938964844,278.1499938964844,36738.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204468488693237,1.0,0.0,0.0,3.783360958099365,3.783386468887329,9.551000630381168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12635.3447265625,0.0,1692.3870849609375,1895.4371337890625,0.0,2659.70947265625,0.935468852519989,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9090591669082642,0.3761120438575744,0.3394648432731628,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9990000128746032,0.5499232411384583,0.4750049412250519,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772713780403136,0.4607391953468323,0.3220811784267425,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191800951957704,0.3876116871833801,0.3681005239486694,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.6969301104545593,0.1662454158067703,0.7571432590484619,284.9330139160156,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.28582763671875,284.9334411621094,1.0,0.504015326499939,1.0,1.0,0.8681381344795227,1.0,-2.7154486179351807,1.258808135986328,1.4566404819488523,0.641165018081665,0.907634139060974,0.907634139060974,0.0,108.28672790527344,101.0,75752.2734375,0.0,1638.883544921875,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.09259033203125,293.1499938964844,293.1499938964844,278.1499938964844,37051.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188639283180237,1.0,0.0,0.0,3.740079641342163,3.740104913711548,9.333725188298558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.21875,0.0,1643.7730712890625,1895.4371337890625,0.0,2645.04736328125,0.926196813583374,1.0,0.0,3.0,1.0,0.0
