time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9090591669082642,0.3761120438575744,0.3394648432731628,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9990000128746032,0.5499232411384583,0.4750049412250519,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772713780403136,0.4607391953468323,0.3220811784267425,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191800951957704,0.3876116871833801,0.3681005239486694,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.6969301104545593,0.1662454158067703,0.7571432590484619,284.9330139160156,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.28582763671875,284.9334411621094,1.0,0.504015326499939,1.0,1.0,0.8681381344795227,1.0,-2.7154486179351807,1.258808135986328,1.4566404819488523,0.641165018081665,0.907634139060974,0.907634139060974,0.0,108.28672790527344,101.0,75752.2734375,0.0,1638.883544921875,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.09259033203125,293.1499938964844,293.1499938964844,278.1499938964844,37051.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188639283180237,1.0,0.0,0.0,3.740079641342163,3.740104913711548,9.333725188298558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.21875,0.0,1643.7730712890625,1895.4371337890625,0.0,2645.04736328125,0.926196813583374,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9125642776489258,0.3761237561702728,0.3394182324409485,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530133247375488,0.4700464308261871,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9814978241920472,0.4626306593418121,0.3233479559421539,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9232217669487,0.3879966139793396,0.3684056103229522,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6997048854827881,0.1664177328348159,0.7576754689216614,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.0415954589844,297.2950744628906,284.9383544921875,1.0,0.5027011632919312,1.0,1.0,0.8693534135818481,1.0,-2.7119557857513428,1.2569301128387451,1.4550256729125977,0.6400118470191956,0.9063880443572998,0.9063880443572998,0.0,106.90737915039062,101.0,75542.546875,0.0,1627.470947265625,1.0,278.1499938964844,282.9960021972656,301.1318359375,306.0719299316406,293.1499938964844,293.1499938964844,278.1499938964844,36885.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180667757987976,1.0,0.0,0.0,3.7251265048980713,3.725151538848877,9.2592404143943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.2763671875,0.0,1625.1259765625,1895.4371337890625,0.0,2637.668701171875,0.9227509498596193,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.915142834186554,0.3761452734470367,0.3393998444080353,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9990000128746032,0.555931806564331,0.4665278494358063,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847543239593506,0.464534193277359,0.3246376812458038,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262501001358032,0.3883894383907318,0.3687363862991333,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7017805576324463,0.1666050255298614,0.7583210468292236,284.9427490234375,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046875,284.9431457519531,1.0,0.5019311308860779,1.0,1.0,0.8702753782272339,1.0,-2.710426092147827,1.2560545206069946,1.4543715715408323,0.6394307017326355,0.906750738620758,0.906750738620758,0.0,105.96994018554688,119.0,75404.578125,0.0,1620.940673828125,1.0,278.1499938964844,283.0010681152344,301.1297302246094,306.0577087402344,293.1499938964844,293.1499938964844,278.1499938964844,36678.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174135684967041,1.0,0.0,0.0,3.714568138122559,3.714592933654785,9.206826234731124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.6162109375,0.0,1611.363525390625,1895.4371337890625,0.0,2631.624267578125,0.9202589988708496,1.0,0.0,3.0,1.0,0.0
17679420,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9082598090171814,0.3762621283531189,0.339570939540863,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.9990000128746032,0.5599837899208069,0.4762971997261047,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.981265425682068,0.4684244394302368,0.3273836076259613,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196689128875732,0.389242023229599,0.3696105778217315,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6974034905433655,0.1670467108488083,0.76065593957901,284.9642944335937,284.95001220703125,305.3514099121094,298.1322631835937,301.05389404296875,297.3167419433594,284.96539306640625,1.0,0.5071339011192322,1.0,1.0,0.8721193075180054,1.0,-2.729499340057373,1.2652186155319214,1.4642807245254517,0.6439711451530457,0.9232969284057616,0.9232969284057616,0.0,109.09427642822266,137.0,75732.15625,0.0,1663.0472412109375,1.0,278.1499938964844,283.0146789550781,301.1300048828125,306.0633239746094,293.1499938964844,293.1499938964844,278.1499938964844,35703.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168891072273254,1.0,0.0,0.0,3.720347881317138,3.720372676849365,9.235499760507082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.9423828125,0.0,1610.5875244140625,1895.4371337890625,0.0,2626.773193359375,0.921035885810852,1.0,0.0,3.0,1.0,0.0
17679480,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9082598090171814,0.3762621283531189,0.339570939540863,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.9990000128746032,0.5599837899208069,0.4762971997261047,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.981265425682068,0.4684244394302368,0.3273836076259613,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196689128875732,0.389242023229599,0.3696105778217315,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6974034905433655,0.1670467108488083,0.76065593957901,284.9642944335937,284.95001220703125,305.3514099121094,298.1322631835937,301.05389404296875,297.3167419433594,284.96539306640625,1.0,0.5071339011192322,1.0,1.0,0.8721193075180054,1.0,-2.729499340057373,1.2652186155319214,1.4642807245254517,0.6439711451530457,0.9232969284057616,0.9232969284057616,0.0,109.09427642822266,137.0,75732.15625,0.0,1663.0472412109375,1.0,278.1499938964844,283.0146789550781,301.1300048828125,306.0633239746094,293.1499938964844,293.1499938964844,278.1499938964844,35703.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168891072273254,1.0,0.0,0.0,3.720347881317138,3.720372676849365,9.235499760507082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.9423828125,0.0,1610.5875244140625,1895.4371337890625,0.0,2626.773193359375,0.921035885810852,1.0,0.0,3.0,1.0,0.0
17679540,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8931667804718018,0.3763896226882934,0.3399219810962677,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5599012970924377,0.5003418326377869,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690032601356506,0.472342312335968,0.3302800357341766,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.903956949710846,0.3901124596595764,0.3706749677658081,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6862931847572327,0.1674820184707641,0.7638174295425415,284.98272705078125,284.95001220703125,305.3500061035156,298.1294860839844,301.0503234863281,297.3072204589844,284.9836120605469,1.0,0.5174540281295776,1.0,1.0,0.8739632368087769,1.0,-2.7673609256744385,1.2835571765899658,1.483803629875183,0.6537024974822998,0.952196717262268,0.952196717262268,0.0,116.7266616821289,140.0,76729.0625,0.0,1754.974853515625,1.0,278.1499938964844,283.01580810546875,301.13623046875,306.1253356933594,293.1499938964844,293.1499938964844,278.1499938964844,34692.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183414936065674,1.0,0.0,0.0,3.768990993499756,3.7690160274505615,9.478584388489252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.6064453125,0.0,1659.5238037109375,1895.4371337890625,0.0,2640.2109375,0.9312326908111572,1.0,0.0,3.0,1.0,0.0
17679600,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8931667804718018,0.3763896226882934,0.3399219810962677,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5599012970924377,0.5003418326377869,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690032601356506,0.472342312335968,0.3302800357341766,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.903956949710846,0.3901124596595764,0.3706749677658081,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6862931847572327,0.1674820184707641,0.7638174295425415,284.98272705078125,284.95001220703125,305.3500061035156,298.1294860839844,301.0503234863281,297.3072204589844,284.9836120605469,1.0,0.5174540281295776,1.0,1.0,0.8739632368087769,1.0,-2.7673609256744385,1.2835571765899658,1.483803629875183,0.6537024974822998,0.952196717262268,0.952196717262268,0.0,116.7266616821289,140.0,76729.0625,0.0,1754.974853515625,1.0,278.1499938964844,283.01580810546875,301.13623046875,306.1253356933594,293.1499938964844,293.1499938964844,278.1499938964844,34692.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183414936065674,1.0,0.0,0.0,3.768990993499756,3.7690160274505615,9.478584388489252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.6064453125,0.0,1659.5238037109375,1895.4371337890625,0.0,2640.2109375,0.9312326908111572,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8816930055618286,0.3763788044452667,0.3401495218276977,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568278431892395,0.5199492573738098,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9591935873031616,0.4761345386505127,0.3330900371074676,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928742408752441,0.3908657133579254,0.3716269731521606,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777856349945068,0.1678006201982498,0.7663899660110474,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.982666015625,1.0,0.5255271196365356,1.0,1.0,0.876892626285553,1.0,-2.798744440078736,1.2985035181045532,1.500240921974182,0.6618542075157166,0.975063979625702,0.975063979625702,0.0,123.2280502319336,143.0,77730.2890625,0.0,1833.826904296875,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1995849609375,293.1499938964844,293.1499938964844,278.1499938964844,34389.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212392926216125,1.0,0.0,0.0,3.83099627494812,3.831021785736084,9.79302285486483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.779296875,0.0,1731.3673095703125,1895.4371337890625,0.0,2667.054443359375,0.944862961769104,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8816930055618286,0.3763788044452667,0.3401495218276977,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568278431892395,0.5199492573738098,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9591935873031616,0.4761345386505127,0.3330900371074676,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928742408752441,0.3908657133579254,0.3716269731521606,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777856349945068,0.1678006201982498,0.7663899660110474,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.982666015625,1.0,0.5255271196365356,1.0,1.0,0.876892626285553,1.0,-2.798744440078736,1.2985035181045532,1.500240921974182,0.6618542075157166,0.975063979625702,0.975063979625702,0.0,123.2280502319336,143.0,77730.2890625,0.0,1833.826904296875,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1995849609375,293.1499938964844,293.1499938964844,278.1499938964844,34389.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212392926216125,1.0,0.0,0.0,3.83099627494812,3.831021785736084,9.79302285486483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.779296875,0.0,1731.3673095703125,1895.4371337890625,0.0,2667.054443359375,0.944862961769104,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692309856414795,0.3761518895626068,0.3402317762374878,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920322895050048,0.5530605316162109,0.5250864624977112,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.947370707988739,0.4797251522541046,0.3357971608638763,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8807005286216736,0.3914209902286529,0.3724451065063476,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684367656707764,0.1679997593164444,0.7686123251914978,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315921902656555,1.0,1.0,0.8798219561576843,1.0,-2.812306880950928,1.304689645767212,1.5076172351837158,0.665349543094635,0.98099285364151,0.98099285364151,0.0,130.12623596191406,146.0,78292.890625,0.0,1887.743896484375,1.0,278.1499938964844,282.9779052734375,301.1300048828125,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34782.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241198062896729,1.0,0.0,0.0,3.877295970916748,3.87732195854187,1.0031160400103545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.2509765625,0.0,1791.3800048828125,1895.4371337890625,0.0,2693.778076171875,0.955474317073822,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692309856414795,0.3761518895626068,0.3402317762374878,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920322895050048,0.5530605316162109,0.5250864624977112,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.947370707988739,0.4797251522541046,0.3357971608638763,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8807005286216736,0.3914209902286529,0.3724451065063476,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684367656707764,0.1679997593164444,0.7686123251914978,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315921902656555,1.0,1.0,0.8798219561576843,1.0,-2.812306880950928,1.304689645767212,1.5076172351837158,0.665349543094635,0.98099285364151,0.98099285364151,0.0,130.12623596191406,146.0,78292.890625,0.0,1887.743896484375,1.0,278.1499938964844,282.9779052734375,301.1300048828125,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34782.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241198062896729,1.0,0.0,0.0,3.877295970916748,3.87732195854187,1.0031160400103545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.2509765625,0.0,1791.3800048828125,1895.4371337890625,0.0,2693.778076171875,0.955474317073822,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630807995796204,0.3759706020355224,0.3402180671691894,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857207536697388,0.5518388152122498,0.5238388776779175,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411914944648744,0.4814574122428894,0.3371115922927856,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746557235717773,0.3916366100311279,0.3728021383285522,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.663792073726654,0.1680469512939453,0.7695425748825073,284.9564514160156,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339422821998596,1.0,1.0,0.88128662109375,1.0,-2.8136425018310547,1.3051437139511108,1.5084987878799438,0.6655274629592896,0.9771194458007812,0.9771194458007812,0.0,133.59230041503906,146.0,78378.09375,0.0,1906.6595458984373,1.0,278.1499938964844,282.967041015625,301.1220092773437,306.2422180175781,293.1499938964844,293.1499938964844,278.1499938964844,35165.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252360224723816,1.0,0.0,0.0,3.889761686325073,3.8897879123687744,1.0095765219375608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.8251953125,0.0,1809.97900390625,1895.4371337890625,0.0,2704.143798828125,0.958496391773224,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581234812736511,0.3757816851139068,0.3401618599891662,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803565740585328,0.5510032773017883,0.5229887366294861,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363278150558472,0.4831824898719787,0.338394284248352,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698185086250305,0.3918399810791015,0.3731137216091156,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.660061776638031,0.1680780202150344,0.7702611684799194,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360128879547119,1.0,1.0,0.8828195929527283,1.0,-2.8153328895568848,1.3057661056518557,1.5095666646957395,0.6657906174659729,0.973700761795044,0.973700761795044,0.0,136.54473876953125,149.0,78422.3671875,0.0,1923.5057373046875,1.0,278.1499938964844,282.9609069824219,301.1124572753906,306.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,35478.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260710835456848,1.0,0.0,0.0,3.896507978439331,3.8965344429016113,1.013081600831356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.7841796875,0.0,1820.9354248046875,1895.4371337890625,0.0,2711.90234375,0.9602367281913756,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532373309135437,0.3755667209625244,0.3400772511959076,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.97485089302063,0.5503286123275757,0.522333562374115,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317122101783752,0.4852635562419891,0.3399200141429901,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.865088164806366,0.3920864760875702,0.3734622001647949,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6563992500305176,0.1681090146303177,0.7709716558456421,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382205843925476,1.0,1.0,0.8846591114997864,1.0,-2.81754994392395,1.306607723236084,1.5109422206878662,0.6661584973335266,0.970394730567932,0.970394730567932,0.0,139.6097869873047,149.0,78441.484375,0.0,1941.752685546875,1.0,278.1499938964844,282.9572448730469,301.10009765625,306.2274780273437,293.1499938964844,293.1499938964844,278.1499938964844,35737.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268377184867859,1.0,0.0,0.0,3.900135517120361,3.9001619815826416,1.0149688023375347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.5185546875,0.0,1827.568359375,1895.4371337890625,0.0,2719.02783203125,0.9612416625022888,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503891825675964,0.3754315674304962,0.3400198817253113,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715296626091005,0.5499855875968933,0.522016704082489,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291104674339294,0.4866585433483124,0.3409360945224762,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623474836349487,0.392255038022995,0.3736896514892578,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542730927467346,0.1681305319070816,0.7714053988456726,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395905375480652,1.0,1.0,0.88588547706604,1.0,-2.81911563873291,1.3072136640548706,1.5119019746780396,0.6664286255836487,0.9686007499694824,0.9686007499694824,0.0,141.47508239746094,152.0,78443.015625,0.0,1953.2174072265625,1.0,278.1499938964844,282.9559631347656,301.0915222167969,306.2193908691406,293.1499938964844,293.1499938964844,278.1499938964844,35863.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272883296012878,1.0,0.0,0.0,3.901114225387573,3.9011409282684326,1.0154782330573653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.072265625,0.0,1829.8123779296875,1895.4371337890625,0.0,2723.217529296875,0.9615553617477416,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445234298706055,0.3751277029514313,0.3398843705654144,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644752740859984,0.5494348406791687,0.5215699076652527,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241356253623962,0.4901793003082275,0.3434813022613525,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567708134651184,0.3926975131034851,0.3742522597312927,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499362587928772,0.1681991815567016,0.7724174857139587,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426719188690186,1.0,1.0,0.8889513611793518,1.0,-2.82336688041687,1.3089001178741455,1.5144668817520142,0.6671977043151855,0.96587735414505,0.96587735414505,0.0,145.52435302734375,155.0,78419.109375,0.0,1979.5201416015625,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954040527344,293.1499938964844,293.1499938964844,278.1499938964844,36014.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282186388969421,1.0,0.0,0.0,3.899978876113892,3.900005578994751,1.0148872888748883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.734375,0.0,1829.590576171875,1895.4371337890625,0.0,2731.869140625,0.9614179134368896,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445234298706055,0.3751277029514313,0.3398843705654144,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644752740859984,0.5494348406791687,0.5215699076652527,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241356253623962,0.4901793003082275,0.3434813022613525,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567708134651184,0.3926975131034851,0.3742522597312927,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499362587928772,0.1681991815567016,0.7724174857139587,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426719188690186,1.0,1.0,0.8889513611793518,1.0,-2.82336688041687,1.3089001178741455,1.5144668817520142,0.6671977043151855,0.96587735414505,0.96587735414505,0.0,145.52435302734375,155.0,78419.109375,0.0,1979.5201416015625,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954040527344,293.1499938964844,293.1499938964844,278.1499938964844,36014.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282186388969421,1.0,0.0,0.0,3.899978876113892,3.900005578994751,1.0148872888748883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.734375,0.0,1829.590576171875,1895.4371337890625,0.0,2731.869140625,0.9614179134368896,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396779894828796,0.3748467862606048,0.3397566378116607,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583923816680908,0.5490537881851196,0.5213173031806946,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204085469245912,0.4937239587306976,0.3460326492786407,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522326946258545,0.3931522071361542,0.3748112916946411,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.646415114402771,0.1682902574539184,0.7734384536743164,284.9470520019531,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454769134521484,1.0,1.0,0.8916248083114624,1.0,-2.8278753757476807,1.3107693195343018,1.517106056213379,0.6680828928947449,0.9645540714263916,0.9645540714263916,0.0,149.08802795410156,158.0,78380.03125,0.0,2003.9747314453125,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.16796875,293.1499938964844,293.1499938964844,278.1499938964844,36054.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290862441062927,1.0,0.0,0.0,3.897554874420166,3.8975813388824463,1.0136260470972047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.265625,0.0,1826.8585205078125,1895.4371337890625,0.0,2739.941162109375,0.9609056115150452,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396779894828796,0.3748467862606048,0.3397566378116607,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583923816680908,0.5490537881851196,0.5213173031806946,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204085469245912,0.4937239587306976,0.3460326492786407,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522326946258545,0.3931522071361542,0.3748112916946411,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.646415114402771,0.1682902574539184,0.7734384536743164,284.9470520019531,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454769134521484,1.0,1.0,0.8916248083114624,1.0,-2.8278753757476807,1.3107693195343018,1.517106056213379,0.6680828928947449,0.9645540714263916,0.9645540714263916,0.0,149.08802795410156,158.0,78380.03125,0.0,2003.9747314453125,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.16796875,293.1499938964844,293.1499938964844,278.1499938964844,36054.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290862441062927,1.0,0.0,0.0,3.897554874420166,3.8975813388824463,1.0136260470972047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.265625,0.0,1826.8585205078125,1895.4371337890625,0.0,2739.941162109375,0.9609056115150452,1.0,0.0,3.0,1.0,0.0
17680380,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353537917137146,0.3745657801628113,0.3396240770816803,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527527093887328,0.5487072467803955,0.5211089253425598,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173139929771424,0.4972701668739319,0.3485811054706573,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482269644737244,0.3935985267162323,0.3753573298454284,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433231830596924,0.1683930158615112,0.7744788527488708,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481407642364502,1.0,1.0,0.894298255443573,1.0,-2.83243465423584,1.312674045562744,1.5197607278823853,0.6689776182174683,0.9635927081108092,0.9635927081108092,0.0,152.42791748046875,161.0,78331.9140625,0.0,2027.5069580078125,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36066.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300020098686218,1.0,0.0,0.0,3.89498782157898,3.89501428604126,1.0122912499355152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.423828125,0.0,1823.7208251953125,1895.4371337890625,0.0,2748.464111328125,0.960336983203888,1.0,0.0,3.0,1.0,0.0
17680440,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353537917137146,0.3745657801628113,0.3396240770816803,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527527093887328,0.5487072467803955,0.5211089253425598,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173139929771424,0.4972701668739319,0.3485811054706573,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482269644737244,0.3935985267162323,0.3753573298454284,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433231830596924,0.1683930158615112,0.7744788527488708,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481407642364502,1.0,1.0,0.894298255443573,1.0,-2.83243465423584,1.312674045562744,1.5197607278823853,0.6689776182174683,0.9635927081108092,0.9635927081108092,0.0,152.42791748046875,161.0,78331.9140625,0.0,2027.5069580078125,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36066.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300020098686218,1.0,0.0,0.0,3.89498782157898,3.89501428604126,1.0122912499355152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.423828125,0.0,1823.7208251953125,1895.4371337890625,0.0,2748.464111328125,0.960336983203888,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333198428153992,0.3744223415851593,0.3395541608333587,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500338435173036,0.5485329031944275,0.5210058093070984,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159228801727296,0.4990412294864654,0.3498529493808746,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463563323020935,0.3938156962394714,0.3756236433982849,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418851613998413,0.1684463918209076,0.7750018239021301,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494375824928284,1.0,1.0,0.8956349492073059,1.0,-2.834704160690308,1.3136250972747805,1.5210790634155271,0.6694177985191345,0.9630924463272096,0.9630924463272096,0.0,154.0482177734375,161.0,78303.7421875,0.0,2039.0430908203125,1.0,278.1499938964844,282.95654296875,301.0016784667969,306.1211853027344,293.1499938964844,293.1499938964844,278.1499938964844,36070.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304761648178101,1.0,0.0,0.0,3.893619537353516,3.893646001815796,1.0115801387655663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.9208984375,0.0,1822.0340576171875,1895.4371337890625,0.0,2752.87890625,0.9600312113761902,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313500881195068,0.3742758333683014,0.3394809365272522,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.947363257408142,0.5483527779579163,0.5208979845046997,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.914610743522644,0.500808835029602,0.3511221706867218,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445526361465454,0.3940271437168121,0.3758841156959533,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.640502393245697,0.168500080704689,0.7755236625671387,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.936279296875,297.2646484375,284.9481811523437,1.0,0.5507153868675232,1.0,1.0,0.8970043063163757,1.0,-2.8369526863098145,1.3145651817321775,1.5223875045776367,0.6698446273803711,0.9625378251075744,0.9625378251075744,0.0,155.64549255371094,164.0,78272.3671875,0.0,2050.451171875,1.0,278.1499938964844,282.9564514160156,300.9863586425781,306.1038818359375,293.1499938964844,293.1499938964844,278.1499938964844,36075.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309552669525146,1.0,0.0,0.0,3.892136335372925,3.892162799835205,1.0108095693794894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.599609375,0.0,1820.2105712890625,1895.4371337890625,0.0,2757.33984375,0.9596997499465942,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275598287582397,0.3739734292030334,0.339324951171875,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421339631080629,0.5479720830917358,0.5206640362739563,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121756553649902,0.5043354034423828,0.3536534607410431,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411051630973816,0.3944332897663116,0.3763881623744964,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.637869119644165,0.168607085943222,0.7765606641769409,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532262325286865,1.0,1.0,0.8997429013252258,1.0,-2.8413784503936768,1.3164178133010864,1.5249605178833008,0.6706686615943909,0.9612885117530824,0.9612885117530824,0.0,158.7930450439453,167.0,78201.671875,0.0,2072.973876953125,1.0,278.1499938964844,282.95623779296875,300.9541015625,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36086.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319411277770996,1.0,0.0,0.0,3.8888051509857178,3.888831615447998,1.0090800515172305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.9794921875,0.0,1816.125732421875,1895.4371337890625,0.0,2766.52294921875,0.9589558243751526,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275598287582397,0.3739734292030334,0.339324951171875,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421339631080629,0.5479720830917358,0.5206640362739563,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121756553649902,0.5043354034423828,0.3536534607410431,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411051630973816,0.3944332897663116,0.3763881623744964,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.637869119644165,0.168607085943222,0.7765606641769409,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532262325286865,1.0,1.0,0.8997429013252258,1.0,-2.8413784503936768,1.3164178133010864,1.5249605178833008,0.6706686615943909,0.9612885117530824,0.9612885117530824,0.0,158.7930450439453,167.0,78201.671875,0.0,2072.973876953125,1.0,278.1499938964844,282.95623779296875,300.9541015625,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36086.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319411277770996,1.0,0.0,0.0,3.8888051509857178,3.888831615447998,1.0090800515172305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.9794921875,0.0,1816.125732421875,1895.4371337890625,0.0,2766.52294921875,0.9589558243751526,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239171504974365,0.3736580610275268,0.3391563594341278,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370238780975342,0.5475592613220215,0.52040034532547,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.909939467906952,0.5078484416007996,0.3561745882034302,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378244638442993,0.3948163986206054,0.3768695890903473,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353736519813538,0.1687116771936416,0.777583122253418,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556907653808594,1.0,1.0,0.9024815559387208,1.0,-2.8456966876983643,1.3182297945022583,1.5274667739868164,0.6714442372322083,0.9598135352134703,0.9598135352134703,0.0,161.90118408203125,170.0,78119.6484375,0.0,2095.193603515625,1.0,278.1499938964844,282.9560241699219,300.9198913574219,306.0274353027344,293.1499938964844,293.1499938964844,278.1499938964844,36101.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329477906227112,1.0,0.0,0.0,3.884887218475342,3.884913682937622,1.0070478992929566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.6787109375,0.0,1811.337158203125,1895.4371337890625,0.0,2775.903564453125,0.9580815434455872,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239171504974365,0.3736580610275268,0.3391563594341278,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370238780975342,0.5475592613220215,0.52040034532547,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.909939467906952,0.5078484416007996,0.3561745882034302,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378244638442993,0.3948163986206054,0.3768695890903473,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353736519813538,0.1687116771936416,0.777583122253418,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556907653808594,1.0,1.0,0.9024815559387208,1.0,-2.8456966876983643,1.3182297945022583,1.5274667739868164,0.6714442372322083,0.9598135352134703,0.9598135352134703,0.0,161.90118408203125,170.0,78119.6484375,0.0,2095.193603515625,1.0,278.1499938964844,282.9560241699219,300.9198913574219,306.0274353027344,293.1499938964844,293.1499938964844,278.1499938964844,36101.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329477906227112,1.0,0.0,0.0,3.884887218475342,3.884913682937622,1.0070478992929566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.6787109375,0.0,1811.337158203125,1895.4371337890625,0.0,2775.903564453125,0.9580815434455872,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203795552253723,0.3733302354812622,0.3389759957790375,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320223331451416,0.547113299369812,0.5201054215431213,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078643918037416,0.5113478302955627,0.358685702085495,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346752524375916,0.395177274942398,0.377329409122467,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329865455627441,0.168812870979309,0.7785885334014893,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581187605857849,1.0,1.0,0.9052308201789856,1.0,-2.8499042987823486,1.3199985027313232,1.5299057960510254,0.672169029712677,0.9581544995307922,0.9581544995307922,0.0,164.986572265625,173.0,78027.671875,0.0,2117.1826171875,1.0,278.1499938964844,282.9559326171875,300.8841552734375,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833968997001648,1.0,0.0,0.0,3.880373954772949,3.8804001808166495,1.004709361041023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.1220703125,0.0,1805.8236083984373,1895.4371337890625,0.0,2785.423095703125,0.9570742249488832,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203795552253723,0.3733302354812622,0.3389759957790375,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320223331451416,0.547113299369812,0.5201054215431213,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078643918037416,0.5113478302955627,0.358685702085495,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346752524375916,0.395177274942398,0.377329409122467,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329865455627441,0.168812870979309,0.7785885334014893,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581187605857849,1.0,1.0,0.9052308201789856,1.0,-2.8499042987823486,1.3199985027313232,1.5299057960510254,0.672169029712677,0.9581544995307922,0.9581544995307922,0.0,164.986572265625,173.0,78027.671875,0.0,2117.1826171875,1.0,278.1499938964844,282.9559326171875,300.8841552734375,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833968997001648,1.0,0.0,0.0,3.880373954772949,3.8804001808166495,1.004709361041023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.1220703125,0.0,1805.8236083984373,1895.4371337890625,0.0,2785.423095703125,0.9570742249488832,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169167041778564,0.372989684343338,0.3387838304042816,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271353483200072,0.5466322302818298,0.5197774767875671,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059299230575562,0.5148322582244873,0.361186146736145,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316355347633362,0.3955152332782745,0.377767264842987,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306891441345215,0.1689100265502929,0.7795745730400085,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605143308639526,1.0,1.0,0.9079801440238952,1.0,-2.8539960384368896,1.3217227458953855,1.5322731733322144,0.6728399991989136,0.9563465714454652,0.9563465714454652,0.0,168.0562744140625,176.0,77926.5625,0.0,2138.96240234375,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.94146728515625,293.1499938964844,293.1499938964844,278.1499938964844,36132.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834987461566925,1.0,0.0,0.0,3.875272274017334,3.8752987384796143,1.0020693252954516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.5869140625,0.0,1799.5858154296875,1895.4371337890625,0.0,2794.9208984375,0.9559346437454224,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169167041778564,0.372989684343338,0.3387838304042816,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271353483200072,0.5466322302818298,0.5197774767875671,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059299230575562,0.5148322582244873,0.361186146736145,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316355347633362,0.3955152332782745,0.377767264842987,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306891441345215,0.1689100265502929,0.7795745730400085,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605143308639526,1.0,1.0,0.9079801440238952,1.0,-2.8539960384368896,1.3217227458953855,1.5322731733322144,0.6728399991989136,0.9563465714454652,0.9563465714454652,0.0,168.0562744140625,176.0,77926.5625,0.0,2138.96240234375,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.94146728515625,293.1499938964844,293.1499938964844,278.1499938964844,36132.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834987461566925,1.0,0.0,0.0,3.875272274017334,3.8752987384796143,1.0020693252954516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.5869140625,0.0,1799.5858154296875,1895.4371337890625,0.0,2794.9208984375,0.9559346437454224,1.0,0.0,3.0,1.0,0.0
