time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.815204381942749,0.3728148937225342,0.3386836349964142,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9247382879257202,0.546379029750824,0.5196015238761902,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9050101041793824,0.5165690779685974,0.362432450056076,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.830150842666626,0.3956760764122009,0.3779784142971039,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295691132545471,0.1689570844173431,0.7800606489181519,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617014765739441,1.0,1.0,0.9093547463417052,1.0,-2.8559999465942383,1.3225687742233276,1.533431053161621,0.6731568574905396,0.9554066061973572,0.9554066061973572,0.0,169.58753967285156,176.0,77873.328125,0.0,2149.786376953125,1.0,278.1499938964844,282.95611572265625,300.8282470703125,305.9189147949219,293.1499938964844,293.1499938964844,278.1499938964844,36139.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354960083961487,1.0,0.0,0.0,3.872536182403565,3.8725624084472656,1.0006547199736815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.2724609375,0.0,1796.23681640625,1895.4371337890625,0.0,2799.664794921875,0.955322802066803,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135007619857788,0.3726371228694916,0.3385807573795318,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223750233650208,0.5461173057556152,0.5194175839424133,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.904119908809662,0.5183016657829285,0.3636758923530578,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286871910095215,0.3958314657211303,0.3781843781471252,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284660696983337,0.1690030843019485,0.7805418372154236,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5628819465637207,1.0,1.0,0.9107472896575928,1.0,-2.857975482940674,1.3234020471572876,1.5345734357833862,0.6734592914581299,0.9544457197189332,0.9544457197189332,0.0,171.11691284179688,179.0,77818.4453125,0.0,2160.568115234375,1.0,278.1499938964844,282.9562683105469,300.8092041015625,305.89605712890625,293.1499938964844,293.1499938964844,278.1499938964844,36145.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360017538070679,1.0,0.0,0.0,3.86968731880188,3.869713544845581,9.991829301725377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.6396484375,0.0,1792.7490234375,1895.4371337890625,0.0,2804.383544921875,0.954685389995575,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111929297447205,0.3723902106285095,0.3384361565113067,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.919220209121704,0.5457469820976257,0.5191537141799927,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029558300971984,0.5206517577171326,0.3653624951839447,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267278075218201,0.3960335850715637,0.3784557580947876,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269912123680115,0.1690638959407806,0.7811883091926575,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644763112068176,1.0,1.0,0.9126411080360411,1.0,-2.8606152534484863,1.3245168924331665,1.5360983610153198,0.6738496422767639,0.9531156420707704,0.9531156420707704,0.0,173.19354248046875,179.0,77741.4921875,0.0,2175.157470703125,1.0,278.1499938964844,282.9565124511719,300.7831115722656,305.864501953125,293.1499938964844,293.1499938964844,278.1499938964844,36153.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366813659667969,1.0,0.0,0.0,3.865642070770264,3.865668296813965,9.9709507139778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.5888671875,0.0,1787.7933349609375,1895.4371337890625,0.0,2810.725341796875,0.9537796974182128,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101084232330322,0.3722720742225647,0.3383663594722748,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.917760729789734,0.5455670952796936,0.5190243124961853,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9024246335029602,0.5217546820640564,0.3661542236804962,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258169293403625,0.3961251378059387,0.378580093383789,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263061761856079,0.1690918058156967,0.781489372253418,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.5652223825454712,1.0,1.0,0.9135323166847228,1.0,-2.8618388175964355,1.3250340223312378,1.5368046760559082,0.6740257143974304,0.952483892440796,0.952483892440796,0.0,174.1698455810547,182.0,77704.5078125,0.0,2181.99560546875,1.0,278.1499938964844,282.9566650390625,300.770751953125,305.8495483398437,293.1499938964844,293.1499938964844,278.1499938964844,36156.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369973301887512,1.0,0.0,0.0,3.8636794090271,3.863705635070801,9.960828037947067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.609375,0.0,1785.3876953125,1895.4371337890625,0.0,2813.674560546875,0.95333993434906,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067152500152588,0.3718961775302887,0.3381422758102417,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133145809173584,0.5449861288070679,0.5186020135879517,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008095860481262,0.52519291639328,0.3686221539974212,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230122923851013,0.3963991403579712,0.3789572119712829,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.624198317527771,0.1691767424345016,0.7824200987815857,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675398111343384,1.0,1.0,0.916317343711853,1.0,-2.865599632263184,1.326625943183899,1.538973689079285,0.6745519042015076,0.9505084156990052,0.9505084156990052,0.0,177.21946716308594,185.0,77587.28125,0.0,2203.2880859375,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.80255126953125,293.1499938964844,293.1499938964844,278.1499938964844,36165.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379749655723572,1.0,0.0,0.0,3.857403755187988,3.8574297428131104,9.92849550129904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1064453125,0.0,1777.6971435546875,1895.4371337890625,0.0,2822.801513671875,0.9519326686859132,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067152500152588,0.3718961775302887,0.3381422758102417,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133145809173584,0.5449861288070679,0.5186020135879517,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008095860481262,0.52519291639328,0.3686221539974212,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230122923851013,0.3963991403579712,0.3789572119712829,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.624198317527771,0.1691767424345016,0.7824200987815857,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675398111343384,1.0,1.0,0.916317343711853,1.0,-2.865599632263184,1.326625943183899,1.538973689079285,0.6745519042015076,0.9505084156990052,0.9505084156990052,0.0,177.21946716308594,185.0,77587.28125,0.0,2203.2880859375,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.80255126953125,293.1499938964844,293.1499938964844,278.1499938964844,36165.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379749655723572,1.0,0.0,0.0,3.857403755187988,3.8574297428131104,9.92849550129904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1064453125,0.0,1777.6971435546875,1895.4371337890625,0.0,2822.801513671875,0.9519326686859132,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033222556114197,0.3715104162693023,0.3379093706607818,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090635776519777,0.5443772673606873,0.5181534886360168,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992589712142944,0.5286176204681396,0.3710806369781494,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202633261680603,0.3966553807258606,0.3793175816535949,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221336722373962,0.1692582964897155,0.7833358645439148,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.569836437702179,1.0,1.0,0.9190869927406312,1.0,-2.869268655776977,1.32818341255188,1.5410852432250977,0.6750455498695374,0.9485507011413574,0.9485507011413574,0.0,180.2668609619141,188.0,77468.53125,0.0,2224.465576171875,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.75555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36171.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389247059822083,1.0,0.0,0.0,3.850966453552246,3.8509926795959473,9.895386483549371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.5556640625,0.0,1769.81103515625,1895.4371337890625,0.0,2831.670166015625,0.9504878520965576,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033222556114197,0.3715104162693023,0.3379093706607818,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090635776519777,0.5443772673606873,0.5181534886360168,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992589712142944,0.5286176204681396,0.3710806369781494,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202633261680603,0.3966553807258606,0.3793175816535949,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221336722373962,0.1692582964897155,0.7833358645439148,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.569836437702179,1.0,1.0,0.9190869927406312,1.0,-2.869268655776977,1.32818341255188,1.5410852432250977,0.6750455498695374,0.9485507011413574,0.9485507011413574,0.0,180.2668609619141,188.0,77468.53125,0.0,2224.465576171875,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.75555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36171.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389247059822083,1.0,0.0,0.0,3.850966453552246,3.8509926795959473,9.895386483549371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.5556640625,0.0,1769.81103515625,1895.4371337890625,0.0,2831.670166015625,0.9504878520965576,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.799994707107544,0.3711146414279938,0.3376674950122833,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050354957580566,0.5437401533126831,0.5176782011985779,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977695107460022,0.5320281386375427,0.3735290765762329,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175598978996277,0.3968934714794159,0.3796607553958893,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201040148735046,0.1693364530801773,0.7842364311218262,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721122026443481,1.0,1.0,0.9218566417694092,1.0,-2.872843980789185,1.329702854156494,1.54314124584198,0.6755099892616272,0.9466441869735718,0.9466441869735718,0.0,183.31167602539065,191.0,77349.9765625,0.0,2245.5205078125,1.0,278.1499938964844,282.9586486816406,300.6558532714844,305.708984375,293.1499938964844,293.1499938964844,278.1499938964844,36174.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398380279541016,1.0,0.0,0.0,3.8444650173187256,3.844491004943848,9.862003480520798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.3837890625,0.0,1761.8472900390625,1895.4371337890625,0.0,2840.201904296875,0.9490269422531128,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.799994707107544,0.3711146414279938,0.3376674950122833,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050354957580566,0.5437401533126831,0.5176782011985779,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977695107460022,0.5320281386375427,0.3735290765762329,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175598978996277,0.3968934714794159,0.3796607553958893,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201040148735046,0.1693364530801773,0.7842364311218262,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721122026443481,1.0,1.0,0.9218566417694092,1.0,-2.872843980789185,1.329702854156494,1.54314124584198,0.6755099892616272,0.9466441869735718,0.9466441869735718,0.0,183.31167602539065,191.0,77349.9765625,0.0,2245.5205078125,1.0,278.1499938964844,282.9586486816406,300.6558532714844,305.708984375,293.1499938964844,293.1499938964844,278.1499938964844,36174.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398380279541016,1.0,0.0,0.0,3.8444650173187256,3.844491004943848,9.862003480520798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.3837890625,0.0,1761.8472900390625,1895.4371337890625,0.0,2840.201904296875,0.9490269422531128,1.0,0.0,3.0,1.0,0.0
17681700,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983570098876953,0.3709133267402649,0.3375435173511505,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031140208244324,0.5434119701385498,0.5174314975738525,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970460891723633,0.533727765083313,0.3747494518756866,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162219524383545,0.3970063924789428,0.3798265755176544,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6190994381904602,0.169374406337738,0.7846817970275879,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732429027557373,1.0,1.0,0.9232414364814758,1.0,-2.8745994567871094,1.3304489850997925,1.5441503524780271,0.675734281539917,0.9457169771194458,0.9457169771194458,0.0,184.8337860107422,191.0,77291.2890625,0.0,2256.00927734375,1.0,278.1499938964844,282.95904541015625,300.6371765136719,305.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,36174.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402777314186096,1.0,0.0,0.0,3.84122371673584,3.841249704360962,9.845380191109143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.5595703125,0.0,1757.87841796875,1895.4371337890625,0.0,2844.310302734375,0.9482980370521544,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967349290847778,0.3707090616226196,0.3374170362949371,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012393355369568,0.5430742502212524,0.5171763896942139,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963279128074646,0.535408079624176,0.3759587705135345,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148897886276245,0.3971144258975982,0.3799879252910614,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6180989742279053,0.169411152601242,0.7851224541664124,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6985778808594,297.25689697265625,284.9472045898437,1.0,0.5743675231933594,1.0,1.0,0.9246480464935304,1.0,-2.8763177394866943,1.3311764001846311,1.545141339302063,0.6759480237960815,0.94480299949646,0.94480299949646,0.0,186.3564300537109,194.0,77233.0078125,0.0,2266.44873046875,1.0,278.1499938964844,282.95947265625,300.6188049316406,305.66326904296875,293.1499938964844,293.1499938964844,278.1499938964844,36174.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407060503959656,1.0,0.0,0.0,3.8379878997802734,3.838013648986816,9.828798965827443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12591.9404296875,0.0,1753.9188232421875,1895.4371337890625,0.0,2848.312744140625,0.9475702047348022,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935320138931274,0.3702901303768158,0.337155669927597,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975291848182678,0.5423648357391357,0.5166369676589966,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948864936828613,0.5386784076690674,0.3783255517482757,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122331500053406,0.3973150849342346,0.3802967965602875,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161025762557983,0.1694803833961486,0.7859879732131958,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765963792800903,1.0,1.0,0.927461326122284,1.0,-2.879611253738404,1.3325642347335815,1.547047138214111,0.6763454079627991,0.942999005317688,0.942999005317688,0.0,189.4066162109375,197.0,77117.578125,0.0,2287.13818359375,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.61883544921875,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415223360061646,1.0,0.0,0.0,3.831542491912842,3.831568479537964,9.795815003599273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.3564453125,0.0,1746.046142578125,1895.4371337890625,0.0,2855.941650390625,0.946120023727417,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935320138931274,0.3702901303768158,0.337155669927597,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975291848182678,0.5423648357391357,0.5166369676589966,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948864936828613,0.5386784076690674,0.3783255517482757,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122331500053406,0.3973150849342346,0.3802967965602875,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161025762557983,0.1694803833961486,0.7859879732131958,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765963792800903,1.0,1.0,0.927461326122284,1.0,-2.879611253738404,1.3325642347335815,1.547047138214111,0.6763454079627991,0.942999005317688,0.942999005317688,0.0,189.4066162109375,197.0,77117.578125,0.0,2287.13818359375,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.61883544921875,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415223360061646,1.0,0.0,0.0,3.831542491912842,3.831568479537964,9.795815003599273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.3564453125,0.0,1746.046142578125,1895.4371337890625,0.0,2855.941650390625,0.946120023727417,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903856635093689,0.3698594272136688,0.3368843495845794,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.893872857093811,0.5416181087493896,0.5160632729530334,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934417366981506,0.5418534874916077,0.3806274831295013,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095806837081909,0.3974984586238861,0.3805899620056152,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.614105761051178,0.1695440709590912,0.7868321537971497,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5787997245788574,1.0,1.0,0.9302746057510376,1.0,-2.882728815078736,1.333869218826294,1.5488595962524414,0.6767102479934692,0.9412446022033693,0.9412446022033693,0.0,192.46337890625,200.0,77004.4609375,0.0,2307.59765625,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.575927734375,293.1499938964844,293.1499938964844,278.1499938964844,36172.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422647714614868,1.0,0.0,0.0,3.825157642364502,3.825183391571045,9.76319483925181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.7978515625,0.0,1738.2646484375,1895.4371337890625,0.0,2862.88232421875,0.944683074951172,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903856635093689,0.3698594272136688,0.3368843495845794,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.893872857093811,0.5416181087493896,0.5160632729530334,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934417366981506,0.5418534874916077,0.3806274831295013,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095806837081909,0.3974984586238861,0.3805899620056152,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.614105761051178,0.1695440709590912,0.7868321537971497,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5787997245788574,1.0,1.0,0.9302746057510376,1.0,-2.882728815078736,1.333869218826294,1.5488595962524414,0.6767102479934692,0.9412446022033693,0.9412446022033693,0.0,192.46337890625,200.0,77004.4609375,0.0,2307.59765625,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.575927734375,293.1499938964844,293.1499938964844,278.1499938964844,36172.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422647714614868,1.0,0.0,0.0,3.825157642364502,3.825183391571045,9.76319483925181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.7978515625,0.0,1738.2646484375,1895.4371337890625,0.0,2862.88232421875,0.944683074951172,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873051762580872,0.3694168329238891,0.3366020023822784,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902824521064758,0.5408381819725037,0.5154558420181274,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920202851295471,0.5449771881103516,0.3828839659690857,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069301843643188,0.3976626396179199,0.3808647096157074,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121067404747009,0.1696018874645233,0.7876495718955994,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809746980667114,1.0,1.0,0.9330583810806274,1.0,-2.8856844902038574,1.3350993394851685,1.5505852699279783,0.677055835723877,0.9396474957466124,0.9396474957466124,0.0,195.5166473388672,203.0,76897.8046875,0.0,2327.796875,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842956006526947,1.0,0.0,0.0,3.8190319538116455,3.819057703018189,9.7319491487724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.255859375,0.0,1730.7894287109375,1895.4371337890625,0.0,2869.34521484375,0.9433026909828186,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873051762580872,0.3694168329238891,0.3366020023822784,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902824521064758,0.5408381819725037,0.5154558420181274,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920202851295471,0.5449771881103516,0.3828839659690857,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069301843643188,0.3976626396179199,0.3808647096157074,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121067404747009,0.1696018874645233,0.7876495718955994,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809746980667114,1.0,1.0,0.9330583810806274,1.0,-2.8856844902038574,1.3350993394851685,1.5505852699279783,0.677055835723877,0.9396474957466124,0.9396474957466124,0.0,195.5166473388672,203.0,76897.8046875,0.0,2327.796875,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842956006526947,1.0,0.0,0.0,3.8190319538116455,3.819057703018189,9.7319491487724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.255859375,0.0,1730.7894287109375,1895.4371337890625,0.0,2869.34521484375,0.9433026909828186,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842945456504822,0.368965744972229,0.3363116085529327,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867666125297546,0.5400359034538269,0.5148258805274963,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906444907188416,0.5480799674987793,0.3851215541362762,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.804283618927002,0.397811621427536,0.38112473487854,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101064682006836,0.1696558892726898,0.7884482145309448,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831276774406433,1.0,1.0,0.9358421564102172,1.0,-2.8885397911071777,1.3362817764282229,1.5522581338882446,0.677396297454834,0.938226282596588,0.938226282596588,0.0,198.56564331054688,206.0,76799.1171875,0.0,2347.838134765625,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.4978332519531,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435657620429993,1.0,0.0,0.0,3.813290119171143,3.8133156299591056,9.702707757242024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.9482421875,0.0,1723.7718505859375,1895.4371337890625,0.0,2875.047607421875,0.9420064091682434,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842945456504822,0.368965744972229,0.3363116085529327,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867666125297546,0.5400359034538269,0.5148258805274963,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906444907188416,0.5480799674987793,0.3851215541362762,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.804283618927002,0.397811621427536,0.38112473487854,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101064682006836,0.1696558892726898,0.7884482145309448,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831276774406433,1.0,1.0,0.9358421564102172,1.0,-2.8885397911071777,1.3362817764282229,1.5522581338882446,0.677396297454834,0.938226282596588,0.938226282596588,0.0,198.56564331054688,206.0,76799.1171875,0.0,2347.838134765625,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.4978332519531,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435657620429993,1.0,0.0,0.0,3.813290119171143,3.8133156299591056,9.702707757242024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.9482421875,0.0,1723.7718505859375,1895.4371337890625,0.0,2875.047607421875,0.9420064091682434,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828156352043152,0.3687376379966736,0.3361639678478241,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850375413894653,0.539628267288208,0.5145043730735779,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899754881858826,0.5496267676353455,0.3862362205982208,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029767274856567,0.397881418466568,0.3812501430511474,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091150641441345,0.1696818768978119,0.7888423204421997,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841972231864929,1.0,1.0,0.937234103679657,1.0,-2.889939785003662,1.3368598222732544,1.5530799627304075,0.6775675415992737,0.937592625617981,0.937592625617981,0.0,200.08872985839844,206.0,76753.2265625,0.0,2357.817138671875,1.0,278.1499938964844,282.9639587402344,300.4725036621094,305.4800109863281,293.1499938964844,293.1499938964844,278.1499938964844,36151.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438315391540527,1.0,0.0,0.0,3.81058931350708,3.810614824295044,9.688968702903369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.22265625,0.0,1720.4625244140625,1895.4371337890625,0.0,2877.533203125,0.9413955807685852,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813549637794495,0.3685075342655182,0.3360143899917602,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833281397819519,0.5392153263092041,0.5141775608062744,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893195390701294,0.551169216632843,0.3873476982116699,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016837239265442,0.3979470729827881,0.3813715577125549,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081315875053406,0.169707104563713,0.7892323732376099,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.585261344909668,1.0,1.0,0.9386488199234008,1.0,-2.891318082809448,1.3374251127243042,1.553892970085144,0.6777389645576477,0.9370349645614624,0.9370349645614624,0.0,201.6096649169922,209.0,76711.1328125,0.0,2367.755859375,1.0,278.1499938964844,282.9644775390625,300.4592590332031,305.4632568359375,293.1499938964844,293.1499938964844,278.1499938964844,36143.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440884947776794,1.0,0.0,0.0,3.8080804347991934,3.808105945587158,9.676215313447756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.4677734375,0.0,1717.3782958984375,1895.4371337890625,0.0,2879.9365234375,0.9408270716667176,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.779167652130127,0.3681550920009613,0.3357844948768616,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807663917541504,0.5385808348655701,0.5136741399765015,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883463144302368,0.5535094738006592,0.3890337944030761,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997438311576843,0.3980415463447571,0.3815509080886841,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066508889198303,0.1697445809841156,0.7898209691047668,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.586871325969696,1.0,1.0,0.9407992362976074,1.0,-2.893385648727417,1.3382712602615356,1.5551143884658811,0.6780030131340027,0.9362959861755372,0.9362959861755372,0.0,203.92019653320312,209.0,76652.671875,0.0,2382.825927734375,1.0,278.1499938964844,282.9652709960937,300.4403991699219,305.4394226074219,293.1499938964844,293.1499938964844,278.1499938964844,36130.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444234728813171,1.0,0.0,0.0,3.8045620918273926,3.804587602615357,9.658343742557918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.01953125,0.0,1713.0386962890625,1895.4371337890625,0.0,2883.070068359375,0.9400281310081482,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784856557846069,0.368042528629303,0.3357107043266296,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799667954444885,0.5383772850036621,0.5135120153427124,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880448341369629,0.554245114326477,0.3895639479160309,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991375923156738,0.3980686366558075,0.3816048800945282,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061873435974121,0.1697559803724289,0.790004551410675,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.5646667480469,297.24774169921875,284.9483337402344,1.0,0.587376594543457,1.0,1.0,0.9414783716201782,1.0,-2.8940253257751465,1.338531732559204,1.5554935932159424,0.6780872344970703,0.9361091256141664,0.9361091256141664,0.0,204.64822387695312,212.0,76636.9765625,0.0,2387.556884765625,1.0,278.1499938964844,282.9654846191406,300.43505859375,305.4327087402344,293.1499938964844,293.1499938964844,278.1499938964844,36125.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445376753807068,1.0,0.0,0.0,3.8036060333251953,3.803631544113159,9.653490451455582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.517578125,0.0,1711.853515625,1895.4371337890625,0.0,2884.138671875,0.9398103952407836,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756845951080322,0.3675723373889923,0.335402101278305,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8766812086105347,0.5375258922576904,0.5128334164619446,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868176341056824,0.5573106408119202,0.3917726278305053,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966439723968506,0.3981791138648987,0.3818274736404419,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042727828025818,0.1698033660650253,0.7907689213752747,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464904785156,284.94873046875,1.0,0.5894767045974731,1.0,1.0,0.9443078637123108,1.0,-2.896679401397705,1.339612603187561,1.5570666790008545,0.6784462928771973,0.9354590177536012,0.9354590177536012,0.0,207.683822631836,215.0,76577.40625,0.0,2407.28369140625,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4061889648437,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448797464370728,1.0,0.0,0.0,3.7998998165130615,3.7999253273010254,9.63468551162805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.201171875,0.0,1707.230712890625,1895.4371337890625,0.0,2887.339111328125,0.9389640092849731,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756845951080322,0.3675723373889923,0.335402101278305,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8766812086105347,0.5375258922576904,0.5128334164619446,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868176341056824,0.5573106408119202,0.3917726278305053,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966439723968506,0.3981791138648987,0.3818274736404419,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042727828025818,0.1698033660650253,0.7907689213752747,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464904785156,284.94873046875,1.0,0.5894767045974731,1.0,1.0,0.9443078637123108,1.0,-2.896679401397705,1.339612603187561,1.5570666790008545,0.6784462928771973,0.9354590177536012,0.9354590177536012,0.0,207.683822631836,215.0,76577.40625,0.0,2407.28369140625,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4061889648437,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448797464370728,1.0,0.0,0.0,3.7998998165130615,3.7999253273010254,9.63468551162805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.201171875,0.0,1707.230712890625,1895.4371337890625,0.0,2887.339111328125,0.9389640092849731,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729505300521851,0.3670969009399414,0.3350885808467865,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734702467918396,0.5366610288619995,0.5121415257453918,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856351375579834,0.5603631138801575,0.3939721882343292,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942014932632446,0.3982777297496795,0.3820385932922363,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023880243301392,0.1698493957519531,0.791526198387146,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.591561496257782,1.0,1.0,0.9471456408500672,1.0,-2.899278402328491,1.3406662940979004,1.5586119890213013,0.6788150668144226,0.9351181983947754,0.9351181983947754,0.0,210.7158050537109,218.0,76535.703125,0.0,2426.928466796875,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3846740722656,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451383709907532,1.0,0.0,0.0,3.797183990478516,3.79720950126648,9.62091917244834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.294921875,0.0,1703.77978515625,1895.4371337890625,0.0,2889.758544921875,0.9383379220962524,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729505300521851,0.3670969009399414,0.3350885808467865,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734702467918396,0.5366610288619995,0.5121415257453918,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856351375579834,0.5603631138801575,0.3939721882343292,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942014932632446,0.3982777297496795,0.3820385932922363,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023880243301392,0.1698493957519531,0.791526198387146,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.591561496257782,1.0,1.0,0.9471456408500672,1.0,-2.899278402328491,1.3406662940979004,1.5586119890213013,0.6788150668144226,0.9351181983947754,0.9351181983947754,0.0,210.7158050537109,218.0,76535.703125,0.0,2426.928466796875,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3846740722656,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451383709907532,1.0,0.0,0.0,3.797183990478516,3.79720950126648,9.62091917244834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.294921875,0.0,1703.77978515625,1895.4371337890625,0.0,2889.758544921875,0.9383379220962524,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702822089195251,0.3666169047355652,0.3347706496715545,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.870332658290863,0.5357840061187744,0.5114378333091736,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844944834709167,0.5634015202522278,0.3961618840694427,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918092012405396,0.3983650803565979,0.3822387754917145,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005327105522156,0.169894278049469,0.7922775745391846,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936316251754761,1.0,1.0,0.9499834179878236,1.0,-2.9018261432647705,1.3416950702667236,1.5601310729980469,0.6791948080062866,0.935132086277008,0.935132086277008,0.0,213.7443084716797,221.0,76514.859375,0.0,2446.497314453125,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.3688659667969,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453207612037659,1.0,0.0,0.0,3.7956063747406006,3.795631885528565,9.61292698775651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.4521484375,0.0,1701.672607421875,1895.4371337890625,0.0,2891.465087890625,0.9379658102989196,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702822089195251,0.3666169047355652,0.3347706496715545,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.870332658290863,0.5357840061187744,0.5114378333091736,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844944834709167,0.5634015202522278,0.3961618840694427,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918092012405396,0.3983650803565979,0.3822387754917145,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005327105522156,0.169894278049469,0.7922775745391846,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936316251754761,1.0,1.0,0.9499834179878236,1.0,-2.9018261432647705,1.3416950702667236,1.5601310729980469,0.6791948080062866,0.935132086277008,0.935132086277008,0.0,213.7443084716797,221.0,76514.859375,0.0,2446.497314453125,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.3688659667969,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453207612037659,1.0,0.0,0.0,3.7956063747406006,3.795631885528565,9.61292698775651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.4521484375,0.0,1701.672607421875,1895.4371337890625,0.0,2891.465087890625,0.9379658102989196,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689717411994934,0.3663757145404815,0.3346106112003326,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687906265258789,0.5353424549102783,0.5110828876495361,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839389085769653,0.5649169683456421,0.3972539901733398,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906312346458435,0.3984057605266571,0.3823359608650207,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996155142784119,0.1699164807796478,0.7926520705223083,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946624875068665,1.0,1.0,0.9514023065567015,1.0,-2.9030866622924805,1.3422033786773682,1.5608832836151123,0.6793885231018066,0.9352571964263916,0.9352571964263916,0.0,215.25848388671875,221.0,76511.265625,0.0,2456.269287109375,1.0,278.1499938964844,282.96832275390625,300.3790588378906,305.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,36035.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453540205955505,1.0,0.0,0.0,3.7951836585998535,3.7952091693878174,9.610785127733834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.1767578125,0.0,1701.049072265625,1895.4371337890625,0.0,2891.776123046875,0.9378613829612732,1.0,0.0,3.0,1.0,0.0
