time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676773071289062,0.3661337196826935,0.3344497084617615,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672666549682617,0.5348983407020569,0.5107254981994629,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833929300308228,0.5664283037185669,0.3983433544635772,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894656658172607,0.3984438478946686,0.3824306130409241,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987056493759155,0.1699384897947311,0.7930254936218262,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956898331642151,1.0,1.0,0.952821969985962,1.0,-2.9043357372283936,1.3427060842514038,1.5616296529769895,0.6795850992202759,0.935495674610138,0.935495674610138,0.0,216.7716827392578,224.0,76514.234375,0.0,2466.02392578125,1.0,278.1499938964844,282.9685974121094,300.3753967285156,305.35845947265625,293.1499938964844,293.1499938964844,278.1499938964844,36019.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453748822212219,1.0,0.0,0.0,3.7951178550720215,3.795143365859986,9.61045202529931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.4833984375,0.0,1700.8446044921875,1895.4371337890625,0.0,2891.971435546875,0.9378365874290466,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651350498199463,0.3656479716300964,0.334126204252243,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642714023590088,0.5340050458908081,0.510005533695221,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.882328987121582,0.5694428086280823,0.4005161225795746,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871707081794739,0.3985144793987274,0.3826144933700561,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969070196151733,0.1699822396039962,0.7937706708908081,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977362394332886,1.0,1.0,0.9556612968444824,1.0,-2.906809568405152,1.3437005281448364,1.5631091594696045,0.679986298084259,0.9362565279006958,0.9362565279006958,0.0,219.7972717285156,227.0,76536.8359375,0.0,2485.509521484375,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.35430908203125,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453142046928406,1.0,0.0,0.0,3.795903205871582,3.795928716659546,9.61442992775119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.107421875,0.0,1701.5152587890625,1895.4371337890625,0.0,2891.403564453125,0.9379913210868835,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651350498199463,0.3656479716300964,0.334126204252243,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642714023590088,0.5340050458908081,0.510005533695221,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.882328987121582,0.5694428086280823,0.4005161225795746,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871707081794739,0.3985144793987274,0.3826144933700561,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969070196151733,0.1699822396039962,0.7937706708908081,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977362394332886,1.0,1.0,0.9556612968444824,1.0,-2.906809568405152,1.3437005281448364,1.5631091594696045,0.679986298084259,0.9362565279006958,0.9362565279006958,0.0,219.7972717285156,227.0,76536.8359375,0.0,2485.509521484375,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.35430908203125,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453142046928406,1.0,0.0,0.0,3.795903205871582,3.795928716659546,9.61442992775119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.107421875,0.0,1701.5152587890625,1895.4371337890625,0.0,2891.403564453125,0.9379913210868835,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626543641090393,0.3651601672172546,0.3338006436824798,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613457679748535,0.5331053137779236,0.5092790722846985,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813005685806274,0.5724438428878784,0.4026794731616974,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849235534667969,0.3985773921012878,0.3827908337116241,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951367616653442,0.1700256615877151,0.7945138812065125,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997711420059204,1.0,1.0,0.9585006833076476,1.0,-2.9092507362365723,1.344679832458496,1.5645707845687866,0.6803983449935913,0.9374436736106871,0.9374436736106871,0.0,222.82081604003903,230.0,76585.0625,0.0,2504.956298828125,1.0,278.1499938964844,282.96929931640625,300.3729553222656,305.3571472167969,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451456427574158,1.0,0.0,0.0,3.798118829727173,3.7981443405151367,9.6256565029762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.890625,0.0,1703.8817138671875,1895.4371337890625,0.0,2889.82666015625,0.93846595287323,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626543641090393,0.3651601672172546,0.3338006436824798,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613457679748535,0.5331053137779236,0.5092790722846985,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813005685806274,0.5724438428878784,0.4026794731616974,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849235534667969,0.3985773921012878,0.3827908337116241,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951367616653442,0.1700256615877151,0.7945138812065125,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997711420059204,1.0,1.0,0.9585006833076476,1.0,-2.9092507362365723,1.344679832458496,1.5645707845687866,0.6803983449935913,0.9374436736106871,0.9374436736106871,0.0,222.82081604003903,230.0,76585.0625,0.0,2504.956298828125,1.0,278.1499938964844,282.96929931640625,300.3729553222656,305.3571472167969,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451456427574158,1.0,0.0,0.0,3.798118829727173,3.7981443405151367,9.6256565029762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.890625,0.0,1703.8817138671875,1895.4371337890625,0.0,2889.82666015625,0.93846595287323,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.760232150554657,0.3646700382232666,0.3334730863571167,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584868907928467,0.5321996808052063,0.5085469484329224,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803043365478516,0.5754304528236389,0.4048328995704651,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827221155166626,0.3986328840255737,0.382960170507431,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933931469917297,0.170068472623825,0.795254647731781,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017951369285583,1.0,1.0,0.961367130279541,1.0,-2.911659002304077,1.3456437587738037,1.5660152435302734,0.6808120608329773,0.9388710260391236,0.9388710260391236,0.0,225.843490600586,233.0,76652.125,0.0,2524.37060546875,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656005859375,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449657559394836,1.0,0.0,0.0,3.8015215396881104,3.801547050476074,9.642911891205586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.228515625,0.0,1707.7117919921875,1895.4371337890625,0.0,2888.143798828125,0.939209282398224,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.760232150554657,0.3646700382232666,0.3334730863571167,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584868907928467,0.5321996808052063,0.5085469484329224,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803043365478516,0.5754304528236389,0.4048328995704651,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827221155166626,0.3986328840255737,0.382960170507431,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933931469917297,0.170068472623825,0.795254647731781,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017951369285583,1.0,1.0,0.961367130279541,1.0,-2.911659002304077,1.3456437587738037,1.5660152435302734,0.6808120608329773,0.9388710260391236,0.9388710260391236,0.0,225.843490600586,233.0,76652.125,0.0,2524.37060546875,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656005859375,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449657559394836,1.0,0.0,0.0,3.8015215396881104,3.801547050476074,9.642911891205586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.228515625,0.0,1707.7117919921875,1895.4371337890625,0.0,2888.143798828125,0.939209282398224,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578660249710083,0.3641757071018219,0.333141952753067,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556921482086182,0.531286358833313,0.5078076124191284,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793352246284485,0.5783945918083191,0.406971126794815,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805637717247009,0.3986777365207672,0.38311967253685,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916749835014343,0.1701096594333648,0.7959887981414795,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038059592247009,1.0,1.0,0.9642335772514344,1.0,-2.91401743888855,1.3465876579284668,1.5674299001693726,0.681216835975647,0.9403117895126344,0.9403117895126344,0.0,228.86358642578125,236.0,76729.6328125,0.0,2543.709716796875,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.37750244140625,293.1499938964844,293.1499938964844,278.1499938964844,35896.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448737859725952,1.0,0.0,0.0,3.805705785751343,3.805731296539306,9.664150866228738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.03515625,0.0,1712.5889892578125,1895.4371337890625,0.0,2887.282958984375,0.9401364326477052,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578660249710083,0.3641757071018219,0.333141952753067,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556921482086182,0.531286358833313,0.5078076124191284,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793352246284485,0.5783945918083191,0.406971126794815,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805637717247009,0.3986777365207672,0.38311967253685,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916749835014343,0.1701096594333648,0.7959887981414795,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038059592247009,1.0,1.0,0.9642335772514344,1.0,-2.91401743888855,1.3465876579284668,1.5674299001693726,0.681216835975647,0.9403117895126344,0.9403117895126344,0.0,228.86358642578125,236.0,76729.6328125,0.0,2543.709716796875,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.37750244140625,293.1499938964844,293.1499938964844,278.1499938964844,35896.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448737859725952,1.0,0.0,0.0,3.805705785751343,3.805731296539306,9.664150866228738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.03515625,0.0,1712.5889892578125,1895.4371337890625,0.0,2887.282958984375,0.9401364326477052,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567022442817688,0.3639277815818786,0.3329757750034332,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543170690536499,0.5308284759521484,0.5074368715286255,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788608908653259,0.5798733234405518,0.4080378115177154,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795000076293945,0.3986984193325043,0.3831977844238281,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908243060112,0.1701299995183944,0.7963550686836243,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520263671875,1.0,0.6048084497451782,1.0,1.0,0.9656667709350586,1.0,-2.9151875972747803,1.3470566272735596,1.5681309700012207,0.6814183592796326,0.941032648086548,0.941032648086548,0.0,230.3753662109375,236.0,76769.859375,0.0,2553.38330078125,1.0,278.1499938964844,282.96856689453125,300.3894348144531,305.3839111328125,293.1499938964844,293.1499938964844,278.1499938964844,35888.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448100686073303,1.0,0.0,0.0,3.8079042434692383,3.807929754257202,9.67531946116651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.2890625,0.0,1715.17626953125,1895.4371337890625,0.0,2886.68701171875,0.9406251907348632,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555520534515381,0.3636791110038757,0.3328088819980621,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529576659202576,0.5303692817687988,0.5070647597312927,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783932328224182,0.581346869468689,0.4091010093688965,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784470319747925,0.3987168669700622,0.3832738101482391,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.589979887008667,0.170150026679039,0.7967197895050049,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058080196380615,1.0,1.0,0.9670951962471008,1.0,-2.9163477420806885,1.3475221395492554,1.568825602531433,0.6816185116767883,0.9417771697044371,0.9417771697044371,0.0,231.886459350586,239.0,76812.203125,0.0,2563.04150390625,1.0,278.1499938964844,282.9682922363281,300.39373779296875,305.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,35882.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447512984275818,1.0,0.0,0.0,3.810211420059204,3.810236930847168,9.687047395345871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.02734375,0.0,1717.9053955078125,1895.4371337890625,0.0,2886.13720703125,0.9411395788192748,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536495327949524,0.3632597327232361,0.3325269818305969,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507080674171448,0.5295953750610352,0.5064370632171631,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776219487190247,0.5838114023208618,0.4108794331550598,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767016291618347,0.398743063211441,0.3833969235420227,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885754823684692,0.1701830923557281,0.7973297238349915,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786682128906,297.23876953125,284.95220947265625,1.0,0.6074805855751038,1.0,1.0,0.969494879245758,1.0,-2.918273687362671,1.3482952117919922,1.5699783563613892,0.6819511651992798,0.9430727362632751,0.9430727362632751,0.0,234.4237365722656,239.0,76887.3125,0.0,2579.234375,1.0,278.1499938964844,282.9678039550781,300.4017639160156,305.403564453125,293.1499938964844,293.1499938964844,278.1499938964844,35873.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446593284606934,1.0,0.0,0.0,3.814324140548706,3.81434965133667,9.707970320960158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.6806640625,0.0,1722.79736328125,1895.4371337890625,0.0,2885.27685546875,0.942058563232422,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.753291130065918,0.3631797134876251,0.3324731588363647,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502841591835022,0.5294476747512817,0.5063173174858093,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774769902229309,0.5842795968055725,0.4112173318862915,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763723731040955,0.3987475633621216,0.383419930934906,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883097648620605,0.1701893210411071,0.7974457144737244,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,297.2386474609375,284.95220947265625,1.0,0.6077983975410461,1.0,1.0,0.9699519872665404,1.0,-2.918637990951538,1.3484416007995603,1.5701963901519775,0.6820141673088074,0.943322777748108,0.943322777748108,0.0,234.9072265625,242.0,76901.953125,0.0,2582.317626953125,1.0,278.1499938964844,282.9677124023437,300.4033508300781,305.4060974121094,293.1499938964844,293.1499938964844,278.1499938964844,35871.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446390628814697,1.0,0.0,0.0,3.8151278495788574,3.815153360366821,9.71206191024976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.74609375,0.0,1723.7564697265625,1895.4371337890625,0.0,2885.0869140625,0.9422382712364196,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510801553726196,0.3626784980297088,0.3321358263492584,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476682305335999,0.5285236239433289,0.5055673718452454,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765857219696045,0.5871984958648682,0.4133240282535553,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743384838104248,0.3987725079059601,0.3835606276988983,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866631865501404,0.17022804915905,0.7981692552566528,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097798347473145,1.0,1.0,0.9728087782859802,1.0,-2.9209015369415283,1.34935200214386,1.5715495347976685,0.6824068427085876,0.9449324011802672,0.9449324011802672,0.0,237.9292755126953,230.0,76996.4140625,0.0,2601.580322265625,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.4226379394531,293.1499938964844,293.1499938964844,278.1499938964844,35862.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444979190826416,1.0,0.0,0.0,3.8203048706054688,3.820330619812012,9.738439530337928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.6162109375,0.0,1729.9500732421875,1895.4371337890625,0.0,2883.7666015625,0.943396806716919,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510801553726196,0.3626784980297088,0.3321358263492584,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476682305335999,0.5285236239433289,0.5055673718452454,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765857219696045,0.5871984958648682,0.4133240282535553,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743384838104248,0.3987725079059601,0.3835606276988983,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866631865501404,0.17022804915905,0.7981692552566528,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097798347473145,1.0,1.0,0.9728087782859802,1.0,-2.9209015369415283,1.34935200214386,1.5715495347976685,0.6824068427085876,0.9449324011802672,0.9449324011802672,0.0,237.9292755126953,230.0,76996.4140625,0.0,2601.580322265625,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.4226379394531,293.1499938964844,293.1499938964844,278.1499938964844,35862.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444979190826416,1.0,0.0,0.0,3.8203048706054688,3.820330619812012,9.738439530337928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.6162109375,0.0,1729.9500732421875,1895.4371337890625,0.0,2883.7666015625,0.943396806716919,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531513571739197,0.362199991941452,0.3315610587596893,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499272465705872,0.5276103615760803,0.5045603513717651,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810334801673889,0.5901222229003906,0.4152357876300812,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.776961088180542,0.3988076150417328,0.3834428191184997,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888774991035461,0.1702855974435806,0.7976962924003601,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072744727134705,1.0,1.0,0.9756758213043212,1.0,-2.920591115951538,1.3490034341812134,1.5715875625610352,0.6821549534797668,0.9448075294494628,0.9448075294494628,0.0,234.2036590576172,218.0,77041.015625,0.0,2582.44091796875,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,35916.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442829251289368,1.0,0.0,0.0,3.823752164840698,3.823777914047241,9.756021199791576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.2578125,0.0,1734.54833984375,1895.4371337890625,0.0,2881.755859375,0.9441924095153807,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531513571739197,0.362199991941452,0.3315610587596893,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499272465705872,0.5276103615760803,0.5045603513717651,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810334801673889,0.5901222229003906,0.4152357876300812,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.776961088180542,0.3988076150417328,0.3834428191184997,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888774991035461,0.1702855974435806,0.7976962924003601,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072744727134705,1.0,1.0,0.9756758213043212,1.0,-2.920591115951538,1.3490034341812134,1.5715875625610352,0.6821549534797668,0.9448075294494628,0.9448075294494628,0.0,234.2036590576172,218.0,77041.015625,0.0,2582.44091796875,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,35916.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442829251289368,1.0,0.0,0.0,3.823752164840698,3.823777914047241,9.756021199791576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.2578125,0.0,1734.54833984375,1895.4371337890625,0.0,2881.755859375,0.9441924095153807,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579082250595093,0.3617867827415466,0.3308971226215362,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552160263061523,0.5267418622970581,0.5034402012825012,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888190984725952,0.5930806398391724,0.4170570373535156,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824763059616089,0.3988862037658691,0.3832108974456787,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934649109840393,0.1704050749540329,0.7967599630355835,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027052402496338,1.0,1.0,0.9785429239273072,1.0,-2.9192323684692383,1.3481541872024536,1.5710780620574951,0.6816023588180542,0.9441708326339722,0.9441708326339722,0.0,226.6695556640625,206.0,77055.4609375,0.0,2542.4052734375,1.0,278.1499938964844,282.9654235839844,300.437255859375,305.4512023925781,293.1499938964844,293.1499938964844,278.1499938964844,35974.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439387083053589,1.0,0.0,0.0,3.824539422988892,3.8245651721954346,9.760038892636658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.6533203125,0.0,1735.95751953125,1895.4371337890625,0.0,2878.53564453125,0.9444111585617064,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579082250595093,0.3617867827415466,0.3308971226215362,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552160263061523,0.5267418622970581,0.5034402012825012,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888190984725952,0.5930806398391724,0.4170570373535156,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824763059616089,0.3988862037658691,0.3832108974456787,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934649109840393,0.1704050749540329,0.7967599630355835,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027052402496338,1.0,1.0,0.9785429239273072,1.0,-2.9192323684692383,1.3481541872024536,1.5710780620574951,0.6816023588180542,0.9441708326339722,0.9441708326339722,0.0,226.6695556640625,206.0,77055.4609375,0.0,2542.4052734375,1.0,278.1499938964844,282.9654235839844,300.437255859375,305.4512023925781,293.1499938964844,293.1499938964844,278.1499938964844,35974.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439387083053589,1.0,0.0,0.0,3.824539422988892,3.8245651721954346,9.760038892636658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.6533203125,0.0,1735.95751953125,1895.4371337890625,0.0,2878.53564453125,0.9444111585617064,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610276341438293,0.3616054356098175,0.3305569589138031,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586907982826233,0.5263275504112244,0.5028656721115112,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.893613338470459,0.5945748686790466,0.4179536998271942,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860144376754761,0.3989441096782684,0.3830794990062713,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963718891143799,0.1704910993576049,0.7962530255317688,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495544433594,1.0,0.5999313592910767,1.0,1.0,0.9799764752388,1.0,-2.9184436798095703,1.347678303718567,1.5707653760910034,0.6812968254089355,0.9439557790756226,0.9439557790756226,0.0,222.06365966796875,206.0,77060.078125,0.0,2518.02587890625,1.0,278.1499938964844,282.9656982421875,300.44366455078125,305.4579467773437,293.1499938964844,293.1499938964844,278.1499938964844,35989.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437309861183167,1.0,0.0,0.0,3.824516296386719,3.8245420455932617,9.759921795193804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.5908203125,0.0,1736.0482177734375,1895.4371337890625,0.0,2876.5927734375,0.9444179534912108,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645270824432373,0.3614367544651031,0.3302169144153595,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625912666320801,0.5259249806404114,0.5022895932197571,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988537788391113,0.5960757732391357,0.4188463091850281,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.789940357208252,0.3990116119384765,0.3829450607299804,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995628237724304,0.1705913245677948,0.7957523465156555,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969685912132263,1.0,1.0,0.981361210346222,1.0,-2.917652130126953,1.3472050428390503,1.5704470872879028,0.680993914604187,0.9438226819038392,0.9438226819038392,0.0,217.1409606933593,194.0,77065.03125,0.0,2492.07763671875,1.0,278.1499938964844,282.96612548828125,300.4503479003906,305.4649353027344,293.1499938964844,293.1499938964844,278.1499938964844,35997.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435094952583313,1.0,0.0,0.0,3.824424982070923,3.824450731277466,9.759455679159146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.6923828125,0.0,1736.0045166015625,1895.4371337890625,0.0,2874.521728515625,0.9444049000740052,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726221680641174,0.3611336946487427,0.329543262720108,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716228008270264,0.5251531004905701,0.5011423826217651,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109298586845398,0.5990948677062988,0.4206241965293884,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988739609718323,0.3991727828979492,0.3826747834682464,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066907644271851,0.1708323806524276,0.794809877872467,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906184315681458,1.0,1.0,0.9841306209564208,1.0,-2.9161417484283447,1.3462971448898315,1.5698446035385132,0.6804099082946777,0.943814218044281,0.943814218044281,0.0,206.5988311767578,182.0,77079.3828125,0.0,2436.890869140625,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.47979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430460691452026,1.0,0.0,0.0,3.824363470077514,3.8243892192840576,9.759140766618657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.951171875,0.0,1735.946533203125,1895.4371337890625,0.0,2870.187744140625,0.9443951845169068,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726221680641174,0.3611336946487427,0.329543262720108,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716228008270264,0.5251531004905701,0.5011423826217651,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109298586845398,0.5990948677062988,0.4206241965293884,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988739609718323,0.3991727828979492,0.3826747834682464,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066907644271851,0.1708323806524276,0.794809877872467,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906184315681458,1.0,1.0,0.9841306209564208,1.0,-2.9161417484283447,1.3462971448898315,1.5698446035385132,0.6804099082946777,0.943814218044281,0.943814218044281,0.0,206.5988311767578,182.0,77079.3828125,0.0,2436.890869140625,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.47979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430460691452026,1.0,0.0,0.0,3.824363470077514,3.8243892192840576,9.759140766618657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.951171875,0.0,1735.946533203125,1895.4371337890625,0.0,2870.187744140625,0.9443951845169068,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820948958396912,0.3608652949333191,0.3288817405700683,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822077512741089,0.5244143605232239,0.5000061392784119,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.925751268863678,0.6021272540092468,0.4223962724208832,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090495467185974,0.3993601202964782,0.3824086785316467,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.61457759141922,0.1711166799068451,0.7939659953117371,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839069485664368,1.0,1.0,0.98690003156662,1.0,-2.9147775173187256,1.345464110374451,1.569313406944275,0.6798682808876038,0.9440814256668092,0.9440814256668092,0.0,195.49835205078125,170.0,77101.75,0.0,2379.2451171875,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4959716796875,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425767421722412,1.0,0.0,0.0,3.8247244358062735,3.8247501850128174,9.760983630258124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.904296875,0.0,1736.3160400390625,1895.4371337890625,0.0,2865.798828125,0.9444721937179564,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820948958396912,0.3608652949333191,0.3288817405700683,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822077512741089,0.5244143605232239,0.5000061392784119,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.925751268863678,0.6021272540092468,0.4223962724208832,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090495467185974,0.3993601202964782,0.3824086785316467,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.61457759141922,0.1711166799068451,0.7939659953117371,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839069485664368,1.0,1.0,0.98690003156662,1.0,-2.9147775173187256,1.345464110374451,1.569313406944275,0.6798682808876038,0.9440814256668092,0.9440814256668092,0.0,195.49835205078125,170.0,77101.75,0.0,2379.2451171875,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4959716796875,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425767421722412,1.0,0.0,0.0,3.8247244358062735,3.8247501850128174,9.760983630258124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.904296875,0.0,1736.3160400390625,1895.4371337890625,0.0,2865.798828125,0.9444721937179564,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930043935775757,0.3606266379356384,0.3282349407672882,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944228887557983,0.5237033367156982,0.4988834857940674,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425684213638306,0.605164647102356,0.4241625964641571,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199537992477417,0.399568498134613,0.38214972615242,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229059100151062,0.1714396923780441,0.7932372689247131,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769441723823547,1.0,1.0,0.9896241426467896,1.0,-2.9135894775390625,1.344722867012024,1.5688666105270386,0.6793801784515381,0.944553792476654,0.944553792476654,0.0,184.0404052734375,158.0,77133.0390625,0.0,2320.186767578125,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.5133972167969,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421196937561035,1.0,0.0,0.0,3.825652122497559,3.8256778717041016,9.76571982391761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.640625,0.0,1737.344970703125,1895.4371337890625,0.0,2861.52587890625,0.9446734189987184,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930043935775757,0.3606266379356384,0.3282349407672882,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944228887557983,0.5237033367156982,0.4988834857940674,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425684213638306,0.605164647102356,0.4241625964641571,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199537992477417,0.399568498134613,0.38214972615242,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229059100151062,0.1714396923780441,0.7932372689247131,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769441723823547,1.0,1.0,0.9896241426467896,1.0,-2.9135894775390625,1.344722867012024,1.5688666105270386,0.6793801784515381,0.944553792476654,0.944553792476654,0.0,184.0404052734375,158.0,77133.0390625,0.0,2320.186767578125,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.5133972167969,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421196937561035,1.0,0.0,0.0,3.825652122497559,3.8256778717041016,9.76571982391761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.640625,0.0,1737.344970703125,1895.4371337890625,0.0,2861.52587890625,0.9446734189987184,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053718209266663,0.3604092597961426,0.3276017606258392,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9084990620613098,0.5230129957199097,0.4977742433547973,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603621363639832,0.6082003116607666,0.4259234368801117,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318860530853271,0.3997921645641327,0.3818990588188171,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320083737373352,0.1717910766601562,0.7926098704338074,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698282122612,1.0,1.0,0.9923482537269592,1.0,-2.91255521774292,1.3440598249435425,1.568495512008667,0.6789370179176331,0.9451501965522766,0.9451501965522766,0.0,172.41419982910156,146.0,77171.453125,0.0,2260.612060546875,1.0,278.1499938964844,282.969482421875,300.5101623535156,305.53173828125,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416733145713806,1.0,0.0,0.0,3.827050447463989,3.827076196670532,9.772860494194902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.76171875,0.0,1738.94873046875,1895.4371337890625,0.0,2857.353271484375,0.944980263710022,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053718209266663,0.3604092597961426,0.3276017606258392,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9084990620613098,0.5230129957199097,0.4977742433547973,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603621363639832,0.6082003116607666,0.4259234368801117,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318860530853271,0.3997921645641327,0.3818990588188171,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320083737373352,0.1717910766601562,0.7926098704338074,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698282122612,1.0,1.0,0.9923482537269592,1.0,-2.91255521774292,1.3440598249435425,1.568495512008667,0.6789370179176331,0.9451501965522766,0.9451501965522766,0.0,172.41419982910156,146.0,77171.453125,0.0,2260.612060546875,1.0,278.1499938964844,282.969482421875,300.5101623535156,305.53173828125,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416733145713806,1.0,0.0,0.0,3.827050447463989,3.827076196670532,9.772860494194902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.76171875,0.0,1738.94873046875,1895.4371337890625,0.0,2857.353271484375,0.944980263710022,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.811985194683075,0.3603077530860901,0.3272900581359863,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168652892112732,0.5226758718490601,0.4972253143787384,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.969352126121521,0.6097160577774048,0.4268011748790741,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384642004966736,0.3999099731445312,0.3817774653434753,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370401978492737,0.1719764322042465,0.7923323512077332,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662243366241455,1.0,1.0,0.9937102794647216,1.0,-2.9120981693267822,1.3437587022781372,1.568339467048645,0.6787328720092773,0.9454891681671144,0.9454891681671144,0.0,166.5549774169922,146.0,77193.234375,0.0,2230.713623046875,1.0,278.1499938964844,282.9697570800781,300.51812744140625,305.5412292480469,293.1499938964844,293.1499938964844,278.1499938964844,35960.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414562940597534,1.0,0.0,0.0,3.827916145324707,3.82794189453125,9.777281775313895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.31640625,0.0,1739.9566650390625,1895.4371337890625,0.0,2855.32421875,0.9451714158058168,1.0,0.0,3.0,1.0,0.0
17684760,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187428712844849,0.3602088689804077,0.3269806802272796,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260804653167723,0.5223416686058044,0.4966790378093719,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782354831695556,0.6112308502197266,0.4276782572269439,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455513715744019,0.4000300168991089,0.3816578388214111,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424785852432251,0.1721653044223785,0.7920706272125244,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626005530357361,0.9998834133148192,0.9998834133148192,0.9949682354927064,1.0,-2.9116628170013428,1.3434699773788452,1.5681928396224976,0.6785366535186768,0.9458441138267516,0.9458441138267516,0.0,160.69247436523438,134.0,77216.0,0.0,2200.849609375,1.0,278.1499938964844,282.9700012207031,300.52618408203125,305.55084228515625,293.1499938964844,293.1499938964844,278.1499938964844,35955.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412401080131531,1.0,0.0,0.0,3.828845739364624,3.828871488571167,9.782030474525527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.064453125,0.0,1741.0439453125,1895.4371337890625,0.0,2853.303955078125,0.9453769326210022,1.0,0.0,3.0,1.0,0.0
