time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8319993615150452,0.3600355386734009,0.326423317193985,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9445693492889404,0.521735668182373,0.4956869781017303,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939544200897216,0.6142433881759644,0.4294183850288391,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601242899894714,0.4002562463283539,0.3814473152160644,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6537394523620605,0.172527477145195,0.7916744351387024,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437438964844,284.9503479003906,1.0,0.5557715892791748,0.999668836593628,0.999668836593628,0.997282862663269,1.0,-2.909670114517212,1.3423572778701782,1.5673129558563232,0.6778753399848938,0.94570392370224,0.94570392370224,0.0,149.93775939941406,134.0,77232.265625,0.0,2145.147705078125,1.0,278.1499938964844,282.97021484375,300.5409545898437,305.5672607421875,293.1499938964844,293.1499938964844,278.1499938964844,35971.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840811550617218,1.0,0.0,0.0,3.829488515853882,3.829514265060425,9.785316024135682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.06640625,0.0,1741.9503173828125,1895.4371337890625,0.0,2849.29833984375,0.9455280303955078,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332259058952332,0.3600206971168518,0.3263753354549408,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9462407231330872,0.5216832160949707,0.4956012070178985,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9952645897865297,0.6145138144493103,0.4295745491981506,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.86149662733078,0.4002760350704193,0.3814294040203094,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6548049449920654,0.172559380531311,0.7916432023048401,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.2439270019531,284.9502868652344,1.0,0.5551717281341553,0.9996501803398132,0.9996501803398132,0.9974840879440308,1.0,-2.9094512462615967,1.3422383069992063,1.56721293926239,0.6778063774108887,0.94566148519516,0.94566148519516,0.0,149.00718688964844,122.0,77232.6796875,0.0,2140.292236328125,1.0,278.1499938964844,282.9702453613281,300.542236328125,305.5686340332031,293.1499938964844,293.1499938964844,278.1499938964844,35973.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840772807598114,1.0,0.0,0.0,3.82950210571289,3.8295278549194336,9.785384236238317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.5888671875,0.0,1741.985107421875,1895.4371337890625,0.0,2848.9365234375,0.9455321431159972,1.0,0.0,3.0,1.0,0.0
17684940,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8463938236236572,0.3597722053527832,0.3258323073387146,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.963177502155304,0.5209584832191467,0.4945878684520721,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9990000128746032,0.6192107796669006,0.4161613285541534,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8763387799263,0.4004601240158081,0.3812660574913025,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.6664393544197083,0.1729145944118499,0.7915810346603394,284.9390563964844,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.938232421875,1.0,0.54684978723526,0.999417006969452,0.999417006969452,1.0,1.0,-2.892991065979004,1.3340154886245728,1.5589755773544312,0.6735464334487915,0.9355495572090148,0.9355495572090148,0.0,139.20065307617188,125.0,76954.7421875,0.0,2062.718017578125,1.0,278.1499938964844,282.964111328125,300.5570983886719,305.5743103027344,293.1499938964844,293.1499938964844,278.1499938964844,36341.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401013016700745,1.0,0.0,0.0,3.820921659469605,3.820947408676148,9.741584108269308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.6552734375,0.0,1734.445556640625,1895.4371337890625,0.0,2842.661865234375,0.943723201751709,1.0,0.0,3.0,1.0,0.0
17685000,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8463938236236572,0.3597722053527832,0.3258323073387146,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.963177502155304,0.5209584832191467,0.4945878684520721,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9990000128746032,0.6192107796669006,0.4161613285541534,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8763387799263,0.4004601240158081,0.3812660574913025,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.6664393544197083,0.1729145944118499,0.7915810346603394,284.9390563964844,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.938232421875,1.0,0.54684978723526,0.999417006969452,0.999417006969452,1.0,1.0,-2.892991065979004,1.3340154886245728,1.5589755773544312,0.6735464334487915,0.9355495572090148,0.9355495572090148,0.0,139.20065307617188,125.0,76954.7421875,0.0,2062.718017578125,1.0,278.1499938964844,282.964111328125,300.5570983886719,305.5743103027344,293.1499938964844,293.1499938964844,278.1499938964844,36341.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401013016700745,1.0,0.0,0.0,3.820921659469605,3.820947408676148,9.741584108269308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.6552734375,0.0,1734.445556640625,1895.4371337890625,0.0,2842.661865234375,0.943723201751709,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8531220555305481,0.3595516085624695,0.3254537582397461,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9708936810493468,0.5202221274375916,0.4937167763710022,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.6266104578971863,0.4055787324905395,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8840360045433044,0.4006235301494598,0.3812437355518341,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6727371215820312,0.173306256532669,0.792445957660675,284.9407043457031,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.27203369140625,284.94097900390625,1.0,0.5425137281417847,0.9968873262405396,0.9968873262405396,1.0,1.0,-2.8796637058258057,1.3274565935134888,1.552207112312317,0.6697380542755127,0.9288354516029358,0.9288354516029358,0.0,134.42457580566406,128.0,76642.984375,0.0,2017.2034912109373,1.0,278.1499938964844,282.9726257324219,300.57012939453125,305.56280517578125,293.1499938964844,293.1499938964844,278.1499938964844,36534.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838685154914856,1.0,0.0,0.0,3.797871589660645,3.797897100448608,9.624403674024506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.013671875,0.0,1708.1544189453125,1895.4371337890625,0.0,2829.433349609375,0.9388118982315063,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8531220555305481,0.3595516085624695,0.3254537582397461,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9708936810493468,0.5202221274375916,0.4937167763710022,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.6266104578971863,0.4055787324905395,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8840360045433044,0.4006235301494598,0.3812437355518341,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6727371215820312,0.173306256532669,0.792445957660675,284.9407043457031,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.27203369140625,284.94097900390625,1.0,0.5425137281417847,0.9968873262405396,0.9968873262405396,1.0,1.0,-2.8796637058258057,1.3274565935134888,1.552207112312317,0.6697380542755127,0.9288354516029358,0.9288354516029358,0.0,134.42457580566406,128.0,76642.984375,0.0,2017.2034912109373,1.0,278.1499938964844,282.9726257324219,300.57012939453125,305.56280517578125,293.1499938964844,293.1499938964844,278.1499938964844,36534.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838685154914856,1.0,0.0,0.0,3.797871589660645,3.797897100448608,9.624403674024506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.013671875,0.0,1708.1544189453125,1895.4371337890625,0.0,2829.433349609375,0.9388118982315063,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563013672828674,0.3594103455543518,0.3252451419830322,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741868376731871,0.5195635557174683,0.4930103123188019,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337660551071167,0.4007151126861572,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877842426300049,0.4008364081382751,0.3813599944114685,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6760969161987305,0.173759639263153,0.7940688133239746,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406866073608398,0.994357705116272,0.994357705116272,1.0,1.0,-2.8748021125793457,1.324995994567871,1.5498061180114746,0.6682810187339783,0.9302828907966614,0.9302828907966614,0.0,132.3157196044922,131.0,76568.84375,0.0,1998.8753662109373,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.57098388671875,293.1499938964844,293.1499938964844,278.1499938964844,36270.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374984264373779,1.0,0.0,0.0,3.787616491317749,3.787641763687134,9.572497674525948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.5224609375,0.0,1693.83349609375,1895.4371337890625,0.0,2818.352294921875,0.9363529682159424,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563013672828674,0.3594103455543518,0.3252451419830322,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741868376731871,0.5195635557174683,0.4930103123188019,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337660551071167,0.4007151126861572,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877842426300049,0.4008364081382751,0.3813599944114685,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6760969161987305,0.173759639263153,0.7940688133239746,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406866073608398,0.994357705116272,0.994357705116272,1.0,1.0,-2.8748021125793457,1.324995994567871,1.5498061180114746,0.6682810187339783,0.9302828907966614,0.9302828907966614,0.0,132.3157196044922,131.0,76568.84375,0.0,1998.8753662109373,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.57098388671875,293.1499938964844,293.1499938964844,278.1499938964844,36270.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374984264373779,1.0,0.0,0.0,3.787616491317749,3.787641763687134,9.572497674525948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.5224609375,0.0,1693.83349609375,1895.4371337890625,0.0,2818.352294921875,0.9363529682159424,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8568763732910156,0.3593365252017975,0.3251679539680481,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.974689781665802,0.519241988658905,0.4926934242248535,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.6370084285736084,0.3997984826564789,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.888551652431488,0.400945782661438,0.3814484775066376,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6769350171089172,0.1739889532327652,0.7950296998023987,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,300.5198974609375,297.2969970703125,284.9509582519531,1.0,0.5404586791992188,0.9930928945541382,0.9930928945541382,1.0,1.0,-2.874485969543457,1.324792981147766,1.5496928691864014,0.6681201457977295,0.9322405457496644,0.9322405457496644,0.0,131.94281005859375,131.0,76594.3515625,0.0,1996.531005859375,1.0,278.1499938964844,282.9838256835937,300.59600830078125,305.5805358886719,293.1499938964844,293.1499938964844,278.1499938964844,36127.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371064066886902,1.0,0.0,0.0,3.786932468414306,3.7869577407836914,9.569040457790834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.447265625,0.0,1691.9022216796875,1895.4371337890625,0.0,2814.6923828125,0.9361056089401244,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8569490313529968,0.3592517077922821,0.3250939548015594,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9746485352516174,0.518917441368103,0.4923871159553528,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.6400283575057983,0.3996039628982544,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8887777328491211,0.4010511338710785,0.3815460801124573,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6773523688316345,0.1742118299007415,0.7960266470909119,284.952880859375,284.95001220703125,304.26885986328125,297.608642578125,300.5235290527344,297.3021545410156,284.9530639648437,1.0,0.540545642375946,0.991846799850464,0.991846799850464,1.0,1.0,-2.875108480453491,1.3250465393066406,1.5500619411468506,0.668212354183197,0.9345065951347352,0.9345065951347352,0.0,131.88890075683594,149.0,76647.734375,0.0,1997.2879638671875,1.0,278.1499938964844,282.98541259765625,300.60498046875,305.59228515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368307948112488,1.0,0.0,0.0,3.788433074951172,3.788458585739136,9.576626780471995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.15234375,0.0,1692.702392578125,1895.4371337890625,0.0,2812.120361328125,0.9363550543785096,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489640355110168,0.3590844869613647,0.3251200318336487,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652649164199828,0.5183089375495911,0.4919852614402771,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442407369613647,0.4113401174545288,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803472518920898,0.4012949168682098,0.381947249174118,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713206171989441,0.1746551245450973,0.7989028096199036,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.526611328125,297.3029479980469,284.9669494628906,1.0,0.546664834022522,0.9893547296524048,0.9893547296524048,1.0,1.0,-2.8926784992218018,1.333547592163086,1.5591309070587158,0.6725138425827026,0.9496568441390992,0.9496568441390992,0.0,137.20236206054688,152.0,77113.515625,0.0,2052.4482421875,1.0,278.1499938964844,282.9921875,300.6239318847656,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35442.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367859721183777,1.0,0.0,0.0,3.806095123291016,3.80612063407898,9.666129017205094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.580078125,0.0,1709.513427734375,1895.4371337890625,0.0,2811.70166015625,0.9400442838668824,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489640355110168,0.3590844869613647,0.3251200318336487,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652649164199828,0.5183089375495911,0.4919852614402771,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442407369613647,0.4113401174545288,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803472518920898,0.4012949168682098,0.381947249174118,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713206171989441,0.1746551245450973,0.7989028096199036,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.526611328125,297.3029479980469,284.9669494628906,1.0,0.546664834022522,0.9893547296524048,0.9893547296524048,1.0,1.0,-2.8926784992218018,1.333547592163086,1.5591309070587158,0.6725138425827026,0.9496568441390992,0.9496568441390992,0.0,137.20236206054688,152.0,77113.515625,0.0,2052.4482421875,1.0,278.1499938964844,282.9921875,300.6239318847656,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35442.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367859721183777,1.0,0.0,0.0,3.806095123291016,3.80612063407898,9.666129017205094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.580078125,0.0,1709.513427734375,1895.4371337890625,0.0,2811.70166015625,0.9400442838668824,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421211242675781,0.3587742149829864,0.3250437378883362,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565827250480652,0.5176302194595337,0.4915436506271362,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461161375045776,0.4218165278434753,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731544613838196,0.4014758765697479,0.3823084235191345,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6661314964294434,0.1749651134014129,0.8012735247612,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514330863952637,0.9868626594543456,0.9868626594543456,1.0,1.0,-2.9079430103302,1.3408442735671997,1.5670987367630005,0.6765459179878235,0.9612736701965332,0.9612736701965332,0.0,142.066162109375,155.0,77611.96875,0.0,2102.08544921875,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35209.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376252055168152,1.0,0.0,0.0,3.837325811386109,3.8373515605926514,9.82540882432659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.7724609375,0.0,1745.5146484375,1895.4371337890625,0.0,2819.535888671875,0.9468098878860474,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421211242675781,0.3587742149829864,0.3250437378883362,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565827250480652,0.5176302194595337,0.4915436506271362,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461161375045776,0.4218165278434753,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731544613838196,0.4014758765697479,0.3823084235191345,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6661314964294434,0.1749651134014129,0.8012735247612,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514330863952637,0.9868626594543456,0.9868626594543456,1.0,1.0,-2.9079430103302,1.3408442735671997,1.5670987367630005,0.6765459179878235,0.9612736701965332,0.9612736701965332,0.0,142.066162109375,155.0,77611.96875,0.0,2102.08544921875,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35209.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376252055168152,1.0,0.0,0.0,3.837325811386109,3.8373515605926514,9.82540882432659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.7724609375,0.0,1745.5146484375,1895.4371337890625,0.0,2819.535888671875,0.9468098878860474,1.0,0.0,3.0,1.0,0.0
17685660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363498449325562,0.3583225607872009,0.3248024880886078,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488632678985596,0.5168429613113403,0.4909707903861999,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474269032478333,0.4308188855648041,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671744465827942,0.4015670716762543,0.3825567662715912,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617413759231567,0.1751435697078704,0.8028879761695862,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.27593994140625,284.9625244140625,1.0,0.5555652976036072,0.9837749004364014,0.9837749004364014,1.0,1.0,-2.9200263023376465,1.3465813398361206,1.573444962501526,0.6796190142631531,0.9680128693580629,0.9680128693580629,0.0,146.29025268554688,158.0,78010.03125,0.0,2143.5908203125,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318115234375,293.1499938964844,293.1499938964844,278.1499938964844,35286.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838495135307312,1.0,0.0,0.0,3.863628387451172,3.863654375076294,9.960564284483553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.80078125,0.0,1778.43359375,1895.4371337890625,0.0,2827.65869140625,0.9527795314788818,1.0,0.0,3.0,1.0,0.0
17685720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363498449325562,0.3583225607872009,0.3248024880886078,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488632678985596,0.5168429613113403,0.4909707903861999,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474269032478333,0.4308188855648041,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671744465827942,0.4015670716762543,0.3825567662715912,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617413759231567,0.1751435697078704,0.8028879761695862,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.27593994140625,284.9625244140625,1.0,0.5555652976036072,0.9837749004364014,0.9837749004364014,1.0,1.0,-2.9200263023376465,1.3465813398361206,1.573444962501526,0.6796190142631531,0.9680128693580629,0.9680128693580629,0.0,146.29025268554688,158.0,78010.03125,0.0,2143.5908203125,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318115234375,293.1499938964844,293.1499938964844,278.1499938964844,35286.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838495135307312,1.0,0.0,0.0,3.863628387451172,3.863654375076294,9.960564284483553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.80078125,0.0,1778.43359375,1895.4371337890625,0.0,2827.65869140625,0.9527795314788818,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311870694160461,0.3578212261199951,0.3244952857494354,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.941689133644104,0.5160152912139893,0.4903401136398315,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485069990158081,0.4390431940555572,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.861887514591217,0.4016225636005401,0.3827537000179291,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578190922737122,0.175259992480278,0.8041293025016785,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2620849609375,284.9597473144531,1.0,0.5592849850654602,0.980687141418457,0.980687141418457,1.0,1.0,-2.930514574050904,1.3515371084213257,1.5789774656295776,0.6822620034217834,0.9732375741004944,0.9732375741004944,0.0,150.19923400878906,161.0,78351.6171875,0.0,2181.090576171875,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392205238342285,1.0,0.0,0.0,3.885832071304321,3.8858582973480233,1.0075376621898613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.541015625,0.0,1806.8624267578125,1895.4371337890625,0.0,2834.43310546875,0.9578478932380676,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311870694160461,0.3578212261199951,0.3244952857494354,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.941689133644104,0.5160152912139893,0.4903401136398315,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485069990158081,0.4390431940555572,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.861887514591217,0.4016225636005401,0.3827537000179291,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578190922737122,0.175259992480278,0.8041293025016785,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2620849609375,284.9597473144531,1.0,0.5592849850654602,0.980687141418457,0.980687141418457,1.0,1.0,-2.930514574050904,1.3515371084213257,1.5789774656295776,0.6822620034217834,0.9732375741004944,0.9732375741004944,0.0,150.19923400878906,161.0,78351.6171875,0.0,2181.090576171875,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392205238342285,1.0,0.0,0.0,3.885832071304321,3.8858582973480233,1.0075376621898613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.541015625,0.0,1806.8624267578125,1895.4371337890625,0.0,2834.43310546875,0.9578478932380676,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8287984132766724,0.357560396194458,0.3243269622325897,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383050799369812,0.5155940651893616,0.4900121390819549,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489737033843994,0.4428983032703399,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594692945480347,0.4016432166099548,0.3828402161598205,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560153961181641,0.1753036230802536,0.804655134677887,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.50640869140625,297.2554931640625,284.9588317871094,1.0,0.5610169172286987,0.9791432619094848,0.9791432619094848,1.0,1.0,-2.935288190841675,1.353784441947937,1.5815037488937378,0.6834564208984375,0.9755802750587464,0.9755802750587464,0.0,152.04937744140625,161.0,78504.8203125,0.0,2198.59716796875,1.0,278.1499938964844,282.9669189453125,300.6766967773437,305.78582763671875,293.1499938964844,293.1499938964844,278.1499938964844,35437.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395264744758606,1.0,0.0,0.0,3.895519256591797,3.895545482635498,1.0125675089511788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.791015625,0.0,1819.369384765625,1895.4371337890625,0.0,2837.29150390625,0.9600624442100524,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265092372894287,0.3572956025600433,0.3241527378559112,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.935036599636078,0.5151703357696533,0.4896795153617859,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6493953466415405,0.4466201663017273,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571717143058777,0.4016612768173218,0.3829219937324524,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6542986631393433,0.1753417551517486,0.8051427006721497,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5032043457031,297.2491149902344,284.9581604003906,1.0,0.5626858472824097,0.9775561094284058,0.9775561094284058,1.0,1.0,-2.9398367404937744,1.3559192419052124,1.5839176177978516,0.6845880746841431,0.9778492450714112,0.9778492450714112,0.0,153.84739685058594,164.0,78649.5625,0.0,2215.50439453125,1.0,278.1499938964844,282.9646301269531,300.68267822265625,305.8018493652344,293.1499938964844,293.1499938964844,278.1499938964844,35477.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398050665855408,1.0,0.0,0.0,3.904520273208618,3.9045467376708975,1.0172522024731734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.548828125,0.0,1831.02001953125,1895.4371337890625,0.0,2839.893798828125,0.9621195197105408,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220565319061279,0.3567548096179962,0.3237937390804291,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.928654134273529,0.5143159031867981,0.4890071451663971,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501554250717163,0.4534748792648315,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527581095695496,0.4016890227794647,0.3830775618553161,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509960293769836,0.1754061430692672,0.806054949760437,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658534169197083,0.9743818044662476,0.9743818044662476,1.0,1.0,-2.947927236557007,1.3596926927566528,1.5882346630096436,0.686592698097229,0.9819279313087464,0.9819279313087464,0.0,157.390380859375,167.0,78910.3984375,0.0,2247.578857421875,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403045535087585,1.0,0.0,0.0,3.9207611083984375,3.920787811279297,1.0257323310725042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.0703125,0.0,1852.179443359375,1895.4371337890625,0.0,2844.560791015625,0.9658295512199402,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220565319061279,0.3567548096179962,0.3237937390804291,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.928654134273529,0.5143159031867981,0.4890071451663971,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501554250717163,0.4534748792648315,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527581095695496,0.4016890227794647,0.3830775618553161,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509960293769836,0.1754061430692672,0.806054949760437,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658534169197083,0.9743818044662476,0.9743818044662476,1.0,1.0,-2.947927236557007,1.3596926927566528,1.5882346630096436,0.686592698097229,0.9819279313087464,0.9819279313087464,0.0,157.390380859375,167.0,78910.3984375,0.0,2247.578857421875,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403045535087585,1.0,0.0,0.0,3.9207611083984375,3.920787811279297,1.0257323310725042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.0703125,0.0,1852.179443359375,1895.4371337890625,0.0,2844.560791015625,0.9658295512199402,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170074224472046,0.3561797142028808,0.3234305381774902,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9214975237846376,0.513426661491394,0.4883321225643158,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.996501922607422,0.6513521075248718,0.4556728601455688,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477964997291565,0.4016778469085693,0.383226990699768,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6472712159156799,0.1754456013441085,0.8069725632667542,284.9530639648437,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.952880859375,1.0,0.5685456395149231,0.9712074995040894,0.9712074995040894,1.0,1.0,-2.9507598876953125,1.3608922958374023,1.5898674726486206,0.6872528791427612,0.9822653532028198,0.9822653532028198,0.0,161.3099365234375,170.0,79046.921875,0.0,2272.161376953125,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534545898437,293.1499938964844,293.1499938964844,278.1499938964844,35700.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406270146369934,1.0,0.0,0.0,3.9315223693847656,3.931549310684204,1.0313707434761454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.2724609375,0.0,1867.0950927734373,1895.4371337890625,0.0,2847.57421875,0.9683327078819276,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170074224472046,0.3561797142028808,0.3234305381774902,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9214975237846376,0.513426661491394,0.4883321225643158,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.996501922607422,0.6513521075248718,0.4556728601455688,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477964997291565,0.4016778469085693,0.383226990699768,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6472712159156799,0.1754456013441085,0.8069725632667542,284.9530639648437,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.952880859375,1.0,0.5685456395149231,0.9712074995040894,0.9712074995040894,1.0,1.0,-2.9507598876953125,1.3608922958374023,1.5898674726486206,0.6872528791427612,0.9822653532028198,0.9822653532028198,0.0,161.3099365234375,170.0,79046.921875,0.0,2272.161376953125,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534545898437,293.1499938964844,293.1499938964844,278.1499938964844,35700.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406270146369934,1.0,0.0,0.0,3.9315223693847656,3.931549310684204,1.0313707434761454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.2724609375,0.0,1867.0950927734373,1895.4371337890625,0.0,2847.57421875,0.9683327078819276,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122509717941284,0.3555976152420044,0.3230471312999725,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149664044380188,0.5125212073326111,0.4876291751861572,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929037094116212,0.6530593037605286,0.4568774700164795,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432794809341431,0.4016415476799011,0.3833413422107696,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6438984870910645,0.1754827946424484,0.8078179955482483,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709205865859985,0.9681737422943116,0.9681737422943116,1.0,1.0,-2.952101469039917,1.361383318901062,1.590718150138855,0.6874620318412781,0.9815009236335754,0.9815009236335754,0.0,164.99908447265625,173.0,79122.0078125,0.0,2293.06982421875,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.86834716796875,293.1499938964844,293.1499938964844,278.1499938964844,35838.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407363295555115,1.0,0.0,0.0,3.936926126480103,3.936952829360962,1.0342077985114884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.2216796875,0.0,1875.1275634765625,1895.4371337890625,0.0,2848.595458984375,0.969643533229828,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122509717941284,0.3555976152420044,0.3230471312999725,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149664044380188,0.5125212073326111,0.4876291751861572,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929037094116212,0.6530593037605286,0.4568774700164795,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432794809341431,0.4016415476799011,0.3833413422107696,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6438984870910645,0.1754827946424484,0.8078179955482483,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709205865859985,0.9681737422943116,0.9681737422943116,1.0,1.0,-2.952101469039917,1.361383318901062,1.590718150138855,0.6874620318412781,0.9815009236335754,0.9815009236335754,0.0,164.99908447265625,173.0,79122.0078125,0.0,2293.06982421875,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.86834716796875,293.1499938964844,293.1499938964844,278.1499938964844,35838.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407363295555115,1.0,0.0,0.0,3.936926126480103,3.936952829360962,1.0342077985114884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.2216796875,0.0,1875.1275634765625,1895.4371337890625,0.0,2848.595458984375,0.969643533229828,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.807915449142456,0.3550285696983337,0.3226605355739593,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.909319281578064,0.51162189245224,0.48691526055336,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.989765465259552,0.6549327969551086,0.4582464694976806,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393406867980957,0.4016011953353882,0.3834347724914551,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409892439842224,0.1755331158638,0.8086508512496948,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731182098388672,0.9651400446891784,0.9651400446891784,1.0,1.0,-2.9535374641418457,1.3619160652160645,1.5916213989257812,0.6876948475837708,0.981633186340332,0.981633186340332,0.0,168.37257385253906,176.0,79185.2734375,0.0,2312.610107421875,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.880859375,293.1499938964844,293.1499938964844,278.1499938964844,35895.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407359719276428,1.0,0.0,0.0,3.940188407897949,3.940215349197388,1.0359225370848435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.248046875,0.0,1879.77783203125,1895.4371337890625,0.0,2848.59228515625,0.9704235196113586,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.807915449142456,0.3550285696983337,0.3226605355739593,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.909319281578064,0.51162189245224,0.48691526055336,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.989765465259552,0.6549327969551086,0.4582464694976806,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393406867980957,0.4016011953353882,0.3834347724914551,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409892439842224,0.1755331158638,0.8086508512496948,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731182098388672,0.9651400446891784,0.9651400446891784,1.0,1.0,-2.9535374641418457,1.3619160652160645,1.5916213989257812,0.6876948475837708,0.981633186340332,0.981633186340332,0.0,168.37257385253906,176.0,79185.2734375,0.0,2312.610107421875,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.880859375,293.1499938964844,293.1499938964844,278.1499938964844,35895.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407359719276428,1.0,0.0,0.0,3.940188407897949,3.940215349197388,1.0359225370848435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.248046875,0.0,1879.77783203125,1895.4371337890625,0.0,2848.59228515625,0.9704235196113586,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8058149218559265,0.3547458946704864,0.3224672973155975,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9067272543907166,0.511173665523529,0.4865575134754181,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9882733821868896,0.6558785438537598,0.4589427709579468,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8374984264373779,0.4015806913375854,0.3834787309169769,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6396380066871643,0.1755616813898086,0.8090726733207703,284.9505310058594,284.95001220703125,304.26971435546875,297.7242126464844,300.479736328125,297.2164306640625,284.9505310058594,1.0,0.574183464050293,0.9636232256889344,0.9636232256889344,1.0,1.0,-2.9542720317840576,1.362188696861267,1.592083215713501,0.6878155469894409,0.9818661212921144,0.9818661212921144,0.0,170.00222778320312,176.0,79215.03125,0.0,2322.12890625,1.0,278.1499938964844,282.9533386230469,300.72430419921875,305.8866882324219,293.1499938964844,293.1499938964844,278.1499938964844,35910.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407370448112488,1.0,0.0,0.0,3.941596269607544,3.9416229724884033,1.0366628657720869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.888671875,0.0,1881.706787109375,1895.4371337890625,0.0,2848.602294921875,0.9707528948783876,1.0,0.0,3.0,1.0,0.0
17686560,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037569522857666,0.3544626533985138,0.3222729861736297,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042788743972778,0.5107249617576599,0.4861986041069031,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868199229240416,0.6568200588226318,0.4596384763717651,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357257843017578,0.401559054851532,0.3835206031799316,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.638343870639801,0.1755919307470321,0.8094978332519531,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147827148437,284.9506530761719,1.0,0.5752292275428772,0.9621576070785522,0.9621576070785522,1.0,1.0,-2.955004930496216,1.362462043762207,1.5925427675247192,0.6879386305809021,0.982160747051239,0.982160747051239,0.0,171.60101318359375,179.0,79243.21875,0.0,2331.49365234375,1.0,278.1499938964844,282.9534606933594,300.72760009765625,305.89208984375,293.1499938964844,293.1499938964844,278.1499938964844,35920.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407371640205383,1.0,0.0,0.0,3.942906379699707,3.9429333209991455,1.0373521490691928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.150390625,0.0,1883.4659423828125,1895.4371337890625,0.0,2848.603515625,0.971055805683136,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997903227806091,0.3538898825645447,0.3218778073787689,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997070789337158,0.5098229050636292,0.4854750037193298,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839852452278136,0.6586732268333435,0.4610122144222259,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323400616645813,0.4015104174613952,0.3835974633693695,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358874440193176,0.1756547838449478,0.8103514313697815,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772747993469238,0.959226369857788,0.959226369857788,1.0,1.0,-2.956430196762085,1.3629857301712036,1.5934444665908811,0.6881749629974365,0.9828047752380372,0.9828047752380372,0.0,174.73558044433594,182.0,79294.640625,0.0,2349.846923828125,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.9015197753906,293.1499938964844,293.1499938964844,278.1499938964844,35930.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407484889030457,1.0,0.0,0.0,3.945300579071045,3.9453275203704834,1.0386122539784992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.42578125,0.0,1886.6298828125,1895.4371337890625,0.0,2848.709228515625,0.9716038703918456,1.0,0.0,3.0,1.0,0.0
