time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997903227806091,0.3538898825645447,0.3218778073787689,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997070789337158,0.5098229050636292,0.4854750037193298,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839852452278136,0.6586732268333435,0.4610122144222259,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323400616645813,0.4015104174613952,0.3835974633693695,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358874440193176,0.1756547838449478,0.8103514313697815,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772747993469238,0.959226369857788,0.959226369857788,1.0,1.0,-2.956430196762085,1.3629857301712036,1.5934444665908811,0.6881749629974365,0.9828047752380372,0.9828047752380372,0.0,174.73558044433594,182.0,79294.640625,0.0,2349.846923828125,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.9015197753906,293.1499938964844,293.1499938964844,278.1499938964844,35930.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407484889030457,1.0,0.0,0.0,3.945300579071045,3.9453275203704834,1.0386122539784992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.42578125,0.0,1886.6298828125,1895.4371337890625,0.0,2848.709228515625,0.9716038703918456,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959591150283813,0.3533082902431488,0.3214744329452514,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953128457069397,0.5089139938354492,0.4847443997859955,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811892509460448,0.660489559173584,0.4623617231845855,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290964961051941,0.4014554917812347,0.3836674988269806,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335492134094238,0.1757175326347351,0.8112016320228577,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792866945266724,0.9562951922416688,0.9562951922416688,1.0,1.0,-2.9577953815460205,1.363476276397705,1.594318985939026,0.6883925199508667,0.983381688594818,0.983381688594818,0.0,177.83567810058594,185.0,79340.171875,0.0,2367.935791015625,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.9094543457031,293.1499938964844,293.1499938964844,278.1499938964844,35939.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408222198486328,1.0,0.0,0.0,3.9474520683288574,3.947479009628296,1.0397453706900706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.2412109375,0.0,1889.4703369140625,1895.4371337890625,0.0,2849.3984375,0.97209495306015,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959591150283813,0.3533082902431488,0.3214744329452514,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953128457069397,0.5089139938354492,0.4847443997859955,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811892509460448,0.660489559173584,0.4623617231845855,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290964961051941,0.4014554917812347,0.3836674988269806,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335492134094238,0.1757175326347351,0.8112016320228577,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792866945266724,0.9562951922416688,0.9562951922416688,1.0,1.0,-2.9577953815460205,1.363476276397705,1.594318985939026,0.6883925199508667,0.983381688594818,0.983381688594818,0.0,177.83567810058594,185.0,79340.171875,0.0,2367.935791015625,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.9094543457031,293.1499938964844,293.1499938964844,278.1499938964844,35939.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408222198486328,1.0,0.0,0.0,3.9474520683288574,3.947479009628296,1.0397453706900706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.2412109375,0.0,1889.4703369140625,1895.4371337890625,0.0,2849.3984375,0.97209495306015,1.0,0.0,3.0,1.0,0.0
17686860,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918583154678345,0.3524889051914215,0.3209211230278015,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906629085540771,0.5077604055404663,0.4838524758815765,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780585765838624,0.6620386838912964,0.4635760188102722,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256096243858337,0.4011533260345459,0.3835740983486175,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309117078781128,0.1755136847496032,0.8112176656723022,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.94940185546875,1.0,0.581162691116333,0.953350841999054,0.953350841999054,1.0,1.0,-2.9574270248413086,1.36311674118042,1.5943101644515991,0.6881589889526367,0.9823697209358216,0.9823697209358216,0.0,181.0929107666016,188.0,79337.921875,0.0,2383.7021484375,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.91375732421875,293.1499938964844,293.1499938964844,278.1499938964844,35985.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408252596855164,1.0,0.0,0.0,3.947802782058716,3.9478297233581534,1.0399301118013682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.1591796875,0.0,1890.30126953125,1895.4371337890625,0.0,2849.4267578125,0.9721943140029908,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918583154678345,0.3524889051914215,0.3209211230278015,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906629085540771,0.5077604055404663,0.4838524758815765,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780585765838624,0.6620386838912964,0.4635760188102722,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256096243858337,0.4011533260345459,0.3835740983486175,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309117078781128,0.1755136847496032,0.8112176656723022,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.94940185546875,1.0,0.581162691116333,0.953350841999054,0.953350841999054,1.0,1.0,-2.9574270248413086,1.36311674118042,1.5943101644515991,0.6881589889526367,0.9823697209358216,0.9823697209358216,0.0,181.0929107666016,188.0,79337.921875,0.0,2383.7021484375,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.91375732421875,293.1499938964844,293.1499938964844,278.1499938964844,35985.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408252596855164,1.0,0.0,0.0,3.947802782058716,3.9478297233581534,1.0399301118013682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.1591796875,0.0,1890.30126953125,1895.4371337890625,0.0,2849.4267578125,0.9721943140029908,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875087857246399,0.3514833152294159,0.320198655128479,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857819437980652,0.5064054131507874,0.4827708005905151,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745928645133972,0.6633630990982056,0.464634507894516,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218780755996704,0.4006475210189819,0.3832882940769195,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279417276382446,0.1750709861516952,0.8101762533187866,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828436017036438,0.9504064917564392,0.9504064917564392,1.0,1.0,-2.954937219619751,1.3617305755615234,1.593206763267517,0.6873241662979126,0.9795101881027222,0.9795101881027222,0.0,184.47608947753903,191.0,79275.234375,0.0,2396.26171875,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,36071.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406615853309631,1.0,0.0,0.0,3.944879293441773,3.94490647315979,1.038390564644942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.9140625,0.0,1887.2255859375,1895.4371337890625,0.0,2847.89697265625,0.971579134464264,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875087857246399,0.3514833152294159,0.320198655128479,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857819437980652,0.5064054131507874,0.4827708005905151,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745928645133972,0.6633630990982056,0.464634507894516,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218780755996704,0.4006475210189819,0.3832882940769195,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279417276382446,0.1750709861516952,0.8101762533187866,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828436017036438,0.9504064917564392,0.9504064917564392,1.0,1.0,-2.954937219619751,1.3617305755615234,1.593206763267517,0.6873241662979126,0.9795101881027222,0.9795101881027222,0.0,184.47608947753903,191.0,79275.234375,0.0,2396.26171875,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,36071.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406615853309631,1.0,0.0,0.0,3.944879293441773,3.94490647315979,1.038390564644942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.9140625,0.0,1887.2255859375,1895.4371337890625,0.0,2847.89697265625,0.971579134464264,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7852920889854431,0.3509259819984436,0.3197836577892303,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8833086490631104,0.5056664347648621,0.4821673333644867,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9727784395217896,0.6639531850814819,0.4651104509830475,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199596405029297,0.4003329277038574,0.3830821514129638,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263657808303833,0.1747727543115615,0.8092869520187378,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.193359375,284.9460754394531,1.0,0.583603024482727,0.9489343166351318,0.9489343166351318,1.0,1.0,-2.9529693126678467,1.360687494277954,1.592281937599182,0.6867010593414307,0.9775277972221376,0.9775277972221376,0.0,186.18310546875,191.0,79221.3203125,0.0,2401.302490234375,1.0,278.1499938964844,282.9532775878906,300.7451171875,305.9122009277344,293.1499938964844,293.1499938964844,278.1499938964844,36119.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405106663703918,1.0,0.0,0.0,3.941954135894776,3.941981077194214,1.0368511311753537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.6865234375,0.0,1883.856201171875,1895.4371337890625,0.0,2846.486572265625,0.9709475040435792,1.0,0.0,3.0,1.0,0.0
17687160,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830789089202881,0.3503427505493164,0.3193429410457611,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.880845844745636,0.5048973560333252,0.4815327823162079,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.970938801765442,0.6645047664642334,0.4655580818653106,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8180305361747742,0.3999883532524109,0.382844865322113,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6247557997703552,0.1744358092546463,0.808208167552948,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451599121094,1.0,0.5843139290809631,0.9475353360176086,0.9475353360176086,1.0,1.0,-2.950634002685547,1.3594714403152466,1.5911625623703003,0.6859737038612366,0.975330889225006,0.975330889225006,0.0,187.88433837890625,194.0,79155.4296875,0.0,2405.641357421875,1.0,278.1499938964844,282.953857421875,300.7466735839844,305.9098205566406,293.1499938964844,293.1499938964844,278.1499938964844,36167.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403182029724121,1.0,0.0,0.0,3.938157320022583,3.9381842613220215,1.034854790304962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.3212890625,0.0,1879.3603515625,1895.4371337890625,0.0,2844.688232421875,0.9701195359230042,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787038087844849,0.3491147458553314,0.3184009194374084,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759931325912476,0.5032861828804016,0.4801890254020691,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672241806983948,0.6655099391937256,0.4663816392421722,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141644597053528,0.3992277383804321,0.3822966516017914,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214661598205566,0.1736686676740646,0.8055947422981262,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856078863143921,0.944737434387207,0.944737434387207,1.0,1.0,-2.945076465606689,1.3566111326217651,1.588465452194214,0.6842617392539978,0.970546305179596,0.970546305179596,0.0,191.25274658203125,197.0,78994.171875,0.0,2412.52001953125,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.903076171875,293.1499938964844,293.1499938964844,278.1499938964844,36250.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398261070251465,1.0,0.0,0.0,3.92837142944336,3.928398370742798,1.0297180779161863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.4150390625,0.0,1867.504150390625,1895.4371337890625,0.0,2840.090576171875,0.9679637551307678,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787038087844849,0.3491147458553314,0.3184009194374084,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759931325912476,0.5032861828804016,0.4801890254020691,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672241806983948,0.6655099391937256,0.4663816392421722,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141644597053528,0.3992277383804321,0.3822966516017914,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214661598205566,0.1736686676740646,0.8055947422981262,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856078863143921,0.944737434387207,0.944737434387207,1.0,1.0,-2.945076465606689,1.3566111326217651,1.588465452194214,0.6842617392539978,0.970546305179596,0.970546305179596,0.0,191.25274658203125,197.0,78994.171875,0.0,2412.52001953125,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.903076171875,293.1499938964844,293.1499938964844,278.1499938964844,36250.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398261070251465,1.0,0.0,0.0,3.92837142944336,3.928398370742798,1.0297180779161863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.4150390625,0.0,1867.504150390625,1895.4371337890625,0.0,2840.090576171875,0.9679637551307678,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744227647781372,0.3478143811225891,0.3173893094062805,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712621927261353,0.5015877485275269,0.4787579178810119,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634891748428344,0.666388213634491,0.4671141505241394,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.810287594795227,0.3983830511569977,0.3816635906696319,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.618088960647583,0.1727947145700454,0.8024640679359436,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867456197738647,0.9419394731521606,0.9419394731521606,1.0,1.0,-2.9384982585906982,1.3532572984695437,1.5852410793304443,0.6822501420974731,0.9654771089553832,0.9654771089553832,0.0,194.564193725586,200.0,78799.6328125,0.0,2417.232177734375,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.8941955566406,293.1499938964844,293.1499938964844,278.1499938964844,36315.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392111659049988,1.0,0.0,0.0,3.9161183834075928,3.916145086288452,1.023304548652959e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.7353515625,0.0,1852.413818359375,1895.4371337890625,0.0,2834.34619140625,0.9652429819107056,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744227647781372,0.3478143811225891,0.3173893094062805,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712621927261353,0.5015877485275269,0.4787579178810119,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634891748428344,0.666388213634491,0.4671141505241394,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.810287594795227,0.3983830511569977,0.3816635906696319,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.618088960647583,0.1727947145700454,0.8024640679359436,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867456197738647,0.9419394731521606,0.9419394731521606,1.0,1.0,-2.9384982585906982,1.3532572984695437,1.5852410793304443,0.6822501420974731,0.9654771089553832,0.9654771089553832,0.0,194.564193725586,200.0,78799.6328125,0.0,2417.232177734375,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.8941955566406,293.1499938964844,293.1499938964844,278.1499938964844,36315.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392111659049988,1.0,0.0,0.0,3.9161183834075928,3.916145086288452,1.023304548652959e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.7353515625,0.0,1852.413818359375,1895.4371337890625,0.0,2834.34619140625,0.9652429819107056,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702482342720032,0.3464599251747131,0.3163268864154815,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666620254516602,0.4998232722282409,0.477262020111084,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597498774528505,0.6671646237373352,0.4677746593952179,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063808679580688,0.3974758386611938,0.3809687793254852,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.614619255065918,0.1718449890613556,0.7989721298217773,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877700448036194,0.9392768740653992,0.9392768740653992,1.0,1.0,-2.931185245513916,1.3495559692382812,1.5816293954849243,0.6800304055213928,0.960282862186432,0.960282862186432,0.0,197.83042907714844,203.0,78582.0859375,0.0,2420.360107421875,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.88385009765625,293.1499938964844,293.1499938964844,278.1499938964844,36366.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385137915611267,1.0,0.0,0.0,3.9022278785705566,3.902254581451416,1.0160581496165833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.0869140625,0.0,1835.23779296875,1895.4371337890625,0.0,2827.83251953125,0.9621453285217284,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702482342720032,0.3464599251747131,0.3163268864154815,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666620254516602,0.4998232722282409,0.477262020111084,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597498774528505,0.6671646237373352,0.4677746593952179,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063808679580688,0.3974758386611938,0.3809687793254852,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.614619255065918,0.1718449890613556,0.7989721298217773,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877700448036194,0.9392768740653992,0.9392768740653992,1.0,1.0,-2.931185245513916,1.3495559692382812,1.5816293954849243,0.6800304055213928,0.960282862186432,0.960282862186432,0.0,197.83042907714844,203.0,78582.0859375,0.0,2420.360107421875,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.88385009765625,293.1499938964844,293.1499938964844,278.1499938964844,36366.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385137915611267,1.0,0.0,0.0,3.9022278785705566,3.902254581451416,1.0160581496165833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.0869140625,0.0,1835.23779296875,1895.4371337890625,0.0,2827.83251953125,0.9621453285217284,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679715156555176,0.3456813991069793,0.315712571144104,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641584515571594,0.4988108575344085,0.4763999581336975,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576674699783324,0.6675441265106201,0.4681053161621094,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041899800300598,0.3969416320323944,0.3805534541606903,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126307249069214,0.1712827086448669,0.7968693971633911,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423522949219,1.0,0.5882878303527832,0.9377979040145874,0.9377979040145874,1.0,1.0,-2.9267823696136475,1.347334623336792,1.5794477462768557,0.6786994338035583,0.9573427438735962,0.9573427438735962,0.0,199.6253967285156,203.0,78450.9140625,0.0,2421.373046875,1.0,278.1499938964844,282.9651184082031,300.759033203125,305.8774108886719,293.1499938964844,293.1499938964844,278.1499938964844,36389.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380910754203796,1.0,0.0,0.0,3.893820285797119,3.8938467502594,1.011684503282595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.3896484375,0.0,1824.832763671875,1895.4371337890625,0.0,2823.885498046875,0.9602662920951844,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.766171932220459,0.3450480699539184,0.3152115941047668,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621816039085388,0.49798783659935,0.4756978452205658,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.956000030040741,0.6678267121315002,0.4683553576469421,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024479150772095,0.3965021073818207,0.3802095949649811,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110040545463562,0.1708195507526397,0.795125424861908,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886830687522888,0.9366143345832824,0.9366143345832824,1.0,1.0,-2.9231274127960205,1.345492959022522,1.577634334564209,0.6775965094566345,0.9549680948257446,0.9549680948257446,0.0,201.0551300048828,206.0,78341.9765625,0.0,2421.907958984375,1.0,278.1499938964844,282.9670715332031,300.7606201171875,305.8720092773437,293.1499938964844,293.1499938964844,278.1499938964844,36406.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377407193183899,1.0,0.0,0.0,3.886836528778076,3.886862993240357,1.0080586889671397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.5380859375,0.0,1816.2060546875,1895.4371337890625,0.0,2820.614501953125,0.9587039947509766,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641706466674805,0.3443244695663452,0.3146377801895141,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599853515625,0.4970481097698211,0.4748947024345398,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541231989860536,0.6681217551231384,0.4686205685138702,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005021214485168,0.3959947824478149,0.3798103630542755,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091485023498535,0.1702843755483627,0.7930977940559387,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552734375,284.9421081542969,1.0,0.5891073346138,0.9352830052375792,0.9352830052375792,1.0,1.0,-2.9188740253448486,1.3433520793914795,1.5755219459533691,0.6763156056404114,0.9522745013237,0.9522745013237,0.0,202.6563720703125,206.0,78215.1484375,0.0,2422.213623046875,1.0,278.1499938964844,282.9693298339844,300.76239013671875,305.8656005859375,293.1499938964844,293.1499938964844,278.1499938964844,36423.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373337388038635,1.0,0.0,0.0,3.87870717048645,3.8787336349487305,1.003846477942716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.5869140625,0.0,1806.184814453125,1895.4371337890625,0.0,2816.81494140625,0.9568846821784972,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621921896934509,0.3435883224010467,0.3140526115894317,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578161001205444,0.4960925877094269,0.4740766584873199,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522436261177064,0.6683902144432068,0.4688675105571747,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985695004463196,0.3954727351665497,0.3793971836566925,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072766780853271,0.1697337180376052,0.790999174118042,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.589509904384613,0.9340149760246276,0.9340149760246276,1.0,1.0,-2.9144654273986816,1.3411394357681274,1.5733261108398438,0.6749954223632812,0.9495562314987184,0.9495562314987184,0.0,204.2510528564453,209.0,78083.734375,0.0,2422.201416015625,1.0,278.1499938964844,282.9716796875,300.7641296386719,305.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,36440.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369131088256836,1.0,0.0,0.0,3.8702893257141113,3.870315551757813,9.99493863673706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.8359375,0.0,1795.8336181640625,1895.4371337890625,0.0,2812.888427734375,0.955000102519989,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7582988739013672,0.3420768678188324,0.3128469288349151,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535521030426025,0.4941319823265075,0.4723936319351196,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.948472797870636,0.6688433885574341,0.4693033397197723,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947394847869873,0.3943825960159302,0.3785272240638733,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034804582595825,0.1685850620269775,0.7865855693817139,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.590250551700592,0.9314789175987244,0.9314789175987244,1.0,1.0,-2.905168533325196,1.3364795446395874,1.568688988685608,0.6722254157066345,0.9440298080444336,0.9440298080444336,0.0,207.4232635498047,212.0,77806.484375,0.0,2421.214599609375,1.0,278.1499938964844,282.9766540527344,300.7674560546875,305.84429931640625,293.1499938964844,293.1499938964844,278.1499938964844,36470.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836030125617981,1.0,0.0,0.0,3.8525712490081774,3.852597236633301,9.903634463626076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.80859375,0.0,1774.146728515625,1895.4371337890625,0.0,2804.648193359375,0.9510329961776732,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7582988739013672,0.3420768678188324,0.3128469288349151,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535521030426025,0.4941319823265075,0.4723936319351196,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.948472797870636,0.6688433885574341,0.4693033397197723,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947394847869873,0.3943825960159302,0.3785272240638733,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034804582595825,0.1685850620269775,0.7865855693817139,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.590250551700592,0.9314789175987244,0.9314789175987244,1.0,1.0,-2.905168533325196,1.3364795446395874,1.568688988685608,0.6722254157066345,0.9440298080444336,0.9440298080444336,0.0,207.4232635498047,212.0,77806.484375,0.0,2421.214599609375,1.0,278.1499938964844,282.9766540527344,300.7674560546875,305.84429931640625,293.1499938964844,293.1499938964844,278.1499938964844,36470.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836030125617981,1.0,0.0,0.0,3.8525712490081774,3.852597236633301,9.903634463626076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.80859375,0.0,1774.146728515625,1895.4371337890625,0.0,2804.648193359375,0.9510329961776732,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544901967048645,0.3405197858810425,0.3116001784801483,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493850827217102,0.4921131432056427,0.4706557095050812,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446938633918762,0.6691967844963074,0.469670295715332,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909589409828186,0.3932384848594665,0.3776062428951263,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996224284172058,0.1673822551965713,0.7819259762763977,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909192562103271,0.928942859172821,0.928942859172821,1.0,1.0,-2.895313262939453,1.3315449953079224,1.5637681484222412,0.6693074703216553,0.9383901953697203,0.9383901953697203,0.0,210.5789794921875,200.0,77512.2265625,0.0,2419.133056640625,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.828369140625,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351052403450012,1.0,0.0,0.0,3.833829164505005,3.833855152130127,9.807511105464073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.798828125,0.0,1751.38818359375,1895.4371337890625,0.0,2796.019775390625,0.946834921836853,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544901967048645,0.3405197858810425,0.3116001784801483,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493850827217102,0.4921131432056427,0.4706557095050812,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446938633918762,0.6691967844963074,0.469670295715332,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909589409828186,0.3932384848594665,0.3776062428951263,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996224284172058,0.1673822551965713,0.7819259762763977,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909192562103271,0.928942859172821,0.928942859172821,1.0,1.0,-2.895313262939453,1.3315449953079224,1.5637681484222412,0.6693074703216553,0.9383901953697203,0.9383901953697203,0.0,210.5789794921875,200.0,77512.2265625,0.0,2419.133056640625,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.828369140625,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351052403450012,1.0,0.0,0.0,3.833829164505005,3.833855152130127,9.807511105464073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.798828125,0.0,1751.38818359375,1895.4371337890625,0.0,2796.019775390625,0.946834921836853,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556638717651367,0.3389533162117004,0.3100917935371399,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508418202400208,0.4900643229484558,0.4686270356178283,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482062458992004,0.6694895029067993,0.4698013961315155,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927075028419495,0.392069011926651,0.3763982653617859,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000507473945618,0.1661590039730072,0.7759160995483398,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870017409324646,0.9265332818031312,0.9265332818031312,1.0,1.0,-2.8825459480285645,1.325191617012024,1.55735445022583,0.6656713485717773,0.9309296607971193,0.9309296607971193,0.0,207.1069183349609,188.0,77149.1171875,0.0,2379.2548828125,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.8086242675781,293.1499938964844,293.1499938964844,278.1499938964844,36594.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341050148010254,1.0,0.0,0.0,3.8122072219848633,3.8122329711914062,9.697198493086034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.6259765625,0.0,1725.8770751953125,1895.4371337890625,0.0,2786.691650390625,0.9420205950737,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556638717651367,0.3389533162117004,0.3100917935371399,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508418202400208,0.4900643229484558,0.4686270356178283,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482062458992004,0.6694895029067993,0.4698013961315155,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927075028419495,0.392069011926651,0.3763982653617859,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000507473945618,0.1661590039730072,0.7759160995483398,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870017409324646,0.9265332818031312,0.9265332818031312,1.0,1.0,-2.8825459480285645,1.325191617012024,1.55735445022583,0.6656713485717773,0.9309296607971193,0.9309296607971193,0.0,207.1069183349609,188.0,77149.1171875,0.0,2379.2548828125,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.8086242675781,293.1499938964844,293.1499938964844,278.1499938964844,36594.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341050148010254,1.0,0.0,0.0,3.8122072219848633,3.8122329711914062,9.697198493086034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.6259765625,0.0,1725.8770751953125,1895.4371337890625,0.0,2786.691650390625,0.9420205950737,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598525881767273,0.3374076783657074,0.3084576427936554,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556874394416809,0.4880042672157287,0.4664360582828522,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.955898642539978,0.669729471206665,0.4697839021682739,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977713942527771,0.3908941447734833,0.3750337362289428,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030462384223938,0.1649429053068161,0.7692131400108337,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809217095375061,0.924123764038086,0.924123764038086,1.0,1.0,-2.868232011795044,1.3180861473083496,1.550145983695984,0.6616163849830627,0.9229907989501952,0.9229907989501952,0.0,199.9104919433593,176.0,76732.53125,0.0,2318.76025390625,1.0,278.1499938964844,282.9930114746094,300.7745666503906,305.7836608886719,293.1499938964844,293.1499938964844,278.1499938964844,36691.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329259157180786,1.0,0.0,0.0,3.7864511013031006,3.786476612091065,9.566607559463591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.69140625,0.0,1695.7064208984375,1895.4371337890625,0.0,2775.699462890625,0.936306357383728,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598525881767273,0.3374076783657074,0.3084576427936554,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556874394416809,0.4880042672157287,0.4664360582828522,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.955898642539978,0.669729471206665,0.4697839021682739,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977713942527771,0.3908941447734833,0.3750337362289428,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030462384223938,0.1649429053068161,0.7692131400108337,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809217095375061,0.924123764038086,0.924123764038086,1.0,1.0,-2.868232011795044,1.3180861473083496,1.550145983695984,0.6616163849830627,0.9229907989501952,0.9229907989501952,0.0,199.9104919433593,176.0,76732.53125,0.0,2318.76025390625,1.0,278.1499938964844,282.9930114746094,300.7745666503906,305.7836608886719,293.1499938964844,293.1499938964844,278.1499938964844,36691.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329259157180786,1.0,0.0,0.0,3.7864511013031006,3.786476612091065,9.566607559463591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.69140625,0.0,1695.7064208984375,1895.4371337890625,0.0,2775.699462890625,0.936306357383728,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628152370452881,0.3366439342498779,0.3076163530349731,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590840697288513,0.4869723618030548,0.4653041064739227,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607722759246826,0.6698302626609802,0.4697363674640655,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012285828590393,0.3903066515922546,0.3743168711662292,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052424311637878,0.1643407493829727,0.7657233476638794,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773165225982666,0.922918975353241,0.922918975353241,1.0,1.0,-2.860748767852783,1.314372420310974,1.546376347541809,0.6595082879066467,0.919133961200714,0.919133961200714,0.0,195.4300079345703,176.0,76512.671875,0.0,2283.850341796875,1.0,278.1499938964844,282.9967956542969,300.7752685546875,305.77008056640625,293.1499938964844,293.1499938964844,278.1499938964844,36721.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322798013687134,1.0,0.0,0.0,3.77262282371521,3.7726480960845934,9.49686068452138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.3408203125,0.0,1679.5029296875,1895.4371337890625,0.0,2769.6787109375,0.9332261681556702,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661932706832886,0.3358833789825439,0.3067671358585357,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.862947940826416,0.4859385788440704,0.4641587734222412,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660086631774902,0.6699193120002747,0.4696723222732544,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051069974899292,0.3897181451320648,0.3735874891281128,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077412962913513,0.1637411266565323,0.7621893286705017,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.5734997391700745,0.921778678894043,0.921778678894043,1.0,1.0,-2.8531506061553955,1.3106054067611694,1.5425450801849363,0.6573793292045593,0.9153627753257751,0.9153627753257751,0.0,190.64259338378903,164.0,76288.6484375,0.0,2247.4208984375,1.0,278.1499938964844,283.0007629394531,300.77587890625,305.7561340332031,293.1499938964844,293.1499938964844,278.1499938964844,36745.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316155076026917,1.0,0.0,0.0,3.758467435836792,3.7584927082061768,9.425727398593152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.3369140625,0.0,1662.9700927734375,1895.4371337890625,0.0,2763.48974609375,0.9300692677497864,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742018103599548,0.3343672156333923,0.3050479888916015,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720899820327759,0.4838608503341675,0.4618313610553741,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772748351097108,0.6700531840324402,0.4694937765598297,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138273358345032,0.3885335922241211,0.3720945715904236,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135574579238892,0.1625464856624603,0.7550132870674133,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653366446495056,0.9194980263710022,0.9194980263710022,1.0,1.0,-2.8376543521881104,1.302919864654541,1.5347344875335691,0.6530632376670837,0.9080650210380554,0.9080650210380554,0.0,180.33888244628903,152.0,75830.2421875,0.0,2171.0732421875,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.72723388671875,293.1499938964844,293.1499938964844,278.1499938964844,36774.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830240786075592,1.0,0.0,0.0,3.729463577270508,3.7294886112213135,9.280813628720352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.7548828125,0.0,1629.308837890625,1895.4371337890625,0.0,2750.687255859375,0.9235920310020448,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742018103599548,0.3343672156333923,0.3050479888916015,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720899820327759,0.4838608503341675,0.4618313610553741,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772748351097108,0.6700531840324402,0.4694937765598297,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138273358345032,0.3885335922241211,0.3720945715904236,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135574579238892,0.1625464856624603,0.7550132870674133,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653366446495056,0.9194980263710022,0.9194980263710022,1.0,1.0,-2.8376543521881104,1.302919864654541,1.5347344875335691,0.6530632376670837,0.9080650210380554,0.9080650210380554,0.0,180.33888244628903,152.0,75830.2421875,0.0,2171.0732421875,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.72723388671875,293.1499938964844,293.1499938964844,278.1499938964844,36774.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830240786075592,1.0,0.0,0.0,3.729463577270508,3.7294886112213135,9.280813628720352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.7548828125,0.0,1629.308837890625,1895.4371337890625,0.0,2750.687255859375,0.9235920310020448,1.0,0.0,3.0,1.0,0.0
