time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837890386581421,0.3328492343425751,0.3033076524734497,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830277919769287,0.481763631105423,0.4594644904136657,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.988977074623108,0.6701227426528931,0.4692554473876953,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235729932785034,0.3873326182365417,0.3705652058124542,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6200994849205017,0.1613509953022003,0.7477338314056396,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566871762275696,0.9172173142433168,0.9172173142433168,1.0,1.0,-2.8218469619750977,1.295073390007019,1.5267736911773682,0.6486967206001282,0.9009894132614136,0.9009894132614136,0.0,169.45269775390625,140.0,75360.9375,0.0,2092.18994140625,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.6970520019531,293.1499938964844,293.1499938964844,278.1499938964844,36792.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288295269012451,1.0,0.0,0.0,3.699859857559204,3.699884653091431,9.134059837379028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.5087890625,0.0,1595.35791015625,1895.4371337890625,0.0,2737.552001953125,0.9169772267341614,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837890386581421,0.3328492343425751,0.3033076524734497,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830277919769287,0.481763631105423,0.4594644904136657,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.988977074623108,0.6701227426528931,0.4692554473876953,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235729932785034,0.3873326182365417,0.3705652058124542,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6200994849205017,0.1613509953022003,0.7477338314056396,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566871762275696,0.9172173142433168,0.9172173142433168,1.0,1.0,-2.8218469619750977,1.295073390007019,1.5267736911773682,0.6486967206001282,0.9009894132614136,0.9009894132614136,0.0,169.45269775390625,140.0,75360.9375,0.0,2092.18994140625,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.6970520019531,293.1499938964844,293.1499938964844,278.1499938964844,36792.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288295269012451,1.0,0.0,0.0,3.699859857559204,3.699884653091431,9.134059837379028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.5087890625,0.0,1595.35791015625,1895.4371337890625,0.0,2737.552001953125,0.9169772267341614,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946484684944153,0.3313175439834595,0.3015577793121338,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.895428478717804,0.4796366393566131,0.4570725560188293,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.670233964920044,0.4678158760070801,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343275189399719,0.3861047625541687,0.3690132796764374,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272035241127014,0.1601437181234359,0.7404125332832336,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476210117340088,0.9151687026023864,0.9151687026023864,1.0,1.0,-2.8042004108428955,1.2863259315490725,1.5178744792938232,0.6439574956893921,0.8931884169578552,0.8931884169578552,0.0,158.4641571044922,128.0,74851.0390625,0.0,2010.8765869140625,1.0,278.1499938964844,283.0256042480469,300.7767639160156,305.6647033691406,293.1499938964844,293.1499938964844,278.45001220703125,36840.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273849487304688,1.0,0.0,0.0,3.668978929519653,3.6690032482147217,8.982220265352225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.400390625,0.0,1560.7061767578125,1895.4371337890625,0.0,2724.115478515625,0.9100873470306396,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946484684944153,0.3313175439834595,0.3015577793121338,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.895428478717804,0.4796366393566131,0.4570725560188293,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.670233964920044,0.4678158760070801,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343275189399719,0.3861047625541687,0.3690132796764374,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272035241127014,0.1601437181234359,0.7404125332832336,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476210117340088,0.9151687026023864,0.9151687026023864,1.0,1.0,-2.8042004108428955,1.2863259315490725,1.5178744792938232,0.6439574956893921,0.8931884169578552,0.8931884169578552,0.0,158.4641571044922,128.0,74851.0390625,0.0,2010.8765869140625,1.0,278.1499938964844,283.0256042480469,300.7767639160156,305.6647033691406,293.1499938964844,293.1499938964844,278.45001220703125,36840.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273849487304688,1.0,0.0,0.0,3.668978929519653,3.6690032482147217,8.982220265352225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.400390625,0.0,1560.7061767578125,1895.4371337890625,0.0,2724.115478515625,0.9100873470306396,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042030334472656,0.3301945030689239,0.3001734912395477,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063411355018616,0.4778895378112793,0.4550400674343109,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734394431114197,0.4502943158149719,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438515663146973,0.3851888179779053,0.3677691221237182,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332522630691528,0.1590722799301147,0.733925461769104,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.537308394908905,0.9131200909614564,0.9131200909614564,1.0,1.0,-2.770034074783325,1.269503831863403,1.5005301237106323,0.6350606679916382,0.9656652808189392,0.9656652808189392,0.0,149.07330322265625,116.0,73641.46875,0.0,1911.7235107421875,1.0,278.4432067871094,283.10546875,300.7650756835937,305.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214070200920105,1.0,0.0,0.0,3.7787282466888414,3.778753042221069,9.52762377437466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.37109375,0.0,1662.3519287109375,1895.4371337890625,0.0,2668.609375,0.9320437908172609,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042030334472656,0.3301945030689239,0.3001734912395477,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063411355018616,0.4778895378112793,0.4550400674343109,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734394431114197,0.4502943158149719,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438515663146973,0.3851888179779053,0.3677691221237182,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332522630691528,0.1590722799301147,0.733925461769104,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.537308394908905,0.9131200909614564,0.9131200909614564,1.0,1.0,-2.770034074783325,1.269503831863403,1.5005301237106323,0.6350606679916382,0.9656652808189392,0.9656652808189392,0.0,149.07330322265625,116.0,73641.46875,0.0,1911.7235107421875,1.0,278.4432067871094,283.10546875,300.7650756835937,305.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214070200920105,1.0,0.0,0.0,3.7787282466888414,3.778753042221069,9.52762377437466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.37109375,0.0,1662.3519287109375,1895.4371337890625,0.0,2668.609375,0.9320437908172609,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8092982172966003,0.3291344046592712,0.2993231415748596,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.91267728805542,0.4765156507492065,0.4538561999797821,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756146550178528,0.4406968653202057,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491224646568298,0.3843244314193725,0.3670142590999603,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366230845451355,0.1583783328533172,0.7304818034172058,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.5317562222480774,0.9120957851409912,0.9120957851409912,1.0,1.0,-2.751016139984131,1.2601491212844849,1.490867018699646,0.6301126480102539,0.8515701293945312,0.8515701293945312,0.0,144.20401000976562,116.0,73861.609375,0.0,1859.2801513671875,1.0,278.1951599121094,282.9487609863281,300.80224609375,305.7250671386719,293.1499938964844,293.1499938964844,278.1499938964844,38995.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256281614303589,1.0,0.0,0.0,3.7151577472686768,3.7151830196380615,9.209749691763136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.76953125,0.0,1629.6876220703125,1895.4371337890625,0.0,2707.787109375,0.9191781878471376,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140673637390137,0.3280295431613922,0.2981333136558532,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9191684126853944,0.4750442504882812,0.4522911310195923,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.678202748298645,0.4310933947563171,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543823957443237,0.3833598792552948,0.3659374415874481,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399458050727844,0.157622829079628,0.7263509631156921,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111267089844,297.13055419921875,284.885009765625,1.0,0.5259158611297607,0.911274552345276,0.911274552345276,1.0,1.0,-2.729908227920532,1.249790072441101,1.4801182746887207,0.6246386766433716,0.8501651883125305,0.8501651883125305,0.0,139.35317993164062,104.0,72971.203125,0.0,1804.4246826171875,1.0,278.1572265625,283.00738525390625,300.7814636230469,305.5927734375,293.1499938964844,293.1499938964844,278.45001220703125,40187.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248483538627625,1.0,0.0,0.0,3.594773530960083,3.594797849655152,8.622563427707064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.5732421875,0.0,1503.4466552734375,1895.4371337890625,0.0,2700.54345703125,0.896722674369812,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260960578918457,0.3268770575523376,0.2965582609176636,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.935975193977356,0.4730681478977203,0.4498816132545471,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860055923461914,0.4092585146427154,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679176568984985,0.3822234570980072,0.3643441498279571,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487557291984558,0.1565072983503341,0.7192006707191467,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137285590171814,0.9096320867538452,0.9096320867538452,1.0,1.0,-2.688372611999512,1.22939932346344,1.4589732885360718,0.6138879060745239,0.9067946076393129,0.9067946076393129,0.0,128.9076385498047,107.0,71450.8515625,0.0,1694.599853515625,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851013183594,293.1499938964844,293.1499938964844,278.1499938964844,35187.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160387873649597,1.0,0.0,0.0,3.658423900604248,3.658447742462158,8.930614399105252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.8984375,0.0,1536.4678955078125,1895.4371337890625,0.0,2618.91162109375,0.9061185121536256,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260960578918457,0.3268770575523376,0.2965582609176636,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.935975193977356,0.4730681478977203,0.4498816132545471,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860055923461914,0.4092585146427154,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679176568984985,0.3822234570980072,0.3643441498279571,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487557291984558,0.1565072983503341,0.7192006707191467,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137285590171814,0.9096320867538452,0.9096320867538452,1.0,1.0,-2.688372611999512,1.22939932346344,1.4589732885360718,0.6138879060745239,0.9067946076393129,0.9067946076393129,0.0,128.9076385498047,107.0,71450.8515625,0.0,1694.599853515625,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851013183594,293.1499938964844,293.1499938964844,278.1499938964844,35187.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160387873649597,1.0,0.0,0.0,3.658423900604248,3.658447742462158,8.930614399105252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.8984375,0.0,1536.4678955078125,1895.4371337890625,0.0,2618.91162109375,0.9061185121536256,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328106999397278,0.325065940618515,0.2948687672615051,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453479647636414,0.4704389274120331,0.4473486542701721,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932594776153564,0.396464467048645,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759064674377441,0.3805507719516754,0.3626920282840729,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537157893180847,0.1552519053220749,0.7128328680992126,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062041282653809,0.9079896807670592,0.9079896807670592,1.0,1.0,-2.6582722663879395,1.214592218399048,1.4436800479888916,0.6060383319854736,0.8301455974578857,0.8301455974578857,0.0,122.81539916992188,110.0,70899.859375,0.0,1623.6397705078125,1.0,278.158203125,283.06072998046875,300.76806640625,305.4326477050781,293.1499938964844,293.1499938964844,278.45001220703125,39743.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179857730865479,1.0,0.0,0.0,3.458064556121826,3.45808744430542,7.979202791830176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.8916015625,0.0,1356.466064453125,1895.4371337890625,0.0,2636.9189453125,0.866462767124176,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328106999397278,0.325065940618515,0.2948687672615051,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453479647636414,0.4704389274120331,0.4473486542701721,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932594776153564,0.396464467048645,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759064674377441,0.3805507719516754,0.3626920282840729,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537157893180847,0.1552519053220749,0.7128328680992126,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062041282653809,0.9079896807670592,0.9079896807670592,1.0,1.0,-2.6582722663879395,1.214592218399048,1.4436800479888916,0.6060383319854736,0.8301455974578857,0.8301455974578857,0.0,122.81539916992188,110.0,70899.859375,0.0,1623.6397705078125,1.0,278.158203125,283.06072998046875,300.76806640625,305.4326477050781,293.1499938964844,293.1499938964844,278.45001220703125,39743.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179857730865479,1.0,0.0,0.0,3.458064556121826,3.45808744430542,7.979202791830176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.8916015625,0.0,1356.466064453125,1895.4371337890625,0.0,2636.9189453125,0.866462767124176,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362700939178467,0.3240040838718414,0.2937082052230835,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498413801193236,0.4685564041137695,0.445343554019928,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999266743659973,0.3896940648555755,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800305724143982,0.3794827163219452,0.361465573310852,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559085845947266,0.1542696207761764,0.707653284072876,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016298890113831,0.9068901538848876,0.9068901538848876,1.0,1.0,-2.6386265754699707,1.2048966884613037,1.4337297677993774,0.6010316610336304,0.8930095434188843,0.8930095434188843,0.0,119.54083251953124,113.0,69997.953125,0.0,1581.265869140625,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.2717590332031,293.1499938964844,293.1499938964844,278.75,34389.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098614811897278,1.0,0.0,0.0,3.552156686782837,3.5521795749664307,8.419330583819828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.9921875,0.0,1415.2838134765625,1895.4371337890625,0.0,2561.917724609375,0.8817662596702576,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362700939178467,0.3240040838718414,0.2937082052230835,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498413801193236,0.4685564041137695,0.445343554019928,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999266743659973,0.3896940648555755,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800305724143982,0.3794827163219452,0.361465573310852,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559085845947266,0.1542696207761764,0.707653284072876,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016298890113831,0.9068901538848876,0.9068901538848876,1.0,1.0,-2.6386265754699707,1.2048966884613037,1.4337297677993774,0.6010316610336304,0.8930095434188843,0.8930095434188843,0.0,119.54083251953124,113.0,69997.953125,0.0,1581.265869140625,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.2717590332031,293.1499938964844,293.1499938964844,278.75,34389.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098614811897278,1.0,0.0,0.0,3.552156686782837,3.5521795749664307,8.419330583819828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.9921875,0.0,1415.2838134765625,1895.4371337890625,0.0,2561.917724609375,0.8817662596702576,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370729684829712,0.3229090571403503,0.2927152812480926,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.95073002576828,0.4667451977729797,0.4436053931713104,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053529024124146,0.3871882259845733,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811619877815247,0.3784976303577423,0.3604990243911743,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559659242630005,0.153334230184555,0.7032845616340637,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991709589958191,0.905790627002716,0.905790627002716,1.0,1.0,-2.625918388366699,1.1985684633255005,1.4273500442504885,0.5978811979293823,0.981483280658722,0.981483280658722,0.0,118.16486358642578,131.0,69492.171875,0.0,1557.481201171875,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.2302551269531,293.1499938964844,293.1499938964844,278.45001220703125,31848.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805391788482666,1.0,0.0,0.0,3.718886137008667,3.718909978866577,9.228243129655312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.876953125,0.0,1579.5145263671875,1895.4371337890625,0.0,2520.822265625,0.9174180030822754,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370729684829712,0.3229090571403503,0.2927152812480926,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.95073002576828,0.4667451977729797,0.4436053931713104,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053529024124146,0.3871882259845733,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811619877815247,0.3784976303577423,0.3604990243911743,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559659242630005,0.153334230184555,0.7032845616340637,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991709589958191,0.905790627002716,0.905790627002716,1.0,1.0,-2.625918388366699,1.1985684633255005,1.4273500442504885,0.5978811979293823,0.981483280658722,0.981483280658722,0.0,118.16486358642578,131.0,69492.171875,0.0,1557.481201171875,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.2302551269531,293.1499938964844,293.1499938964844,278.45001220703125,31848.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805391788482666,1.0,0.0,0.0,3.718886137008667,3.718909978866577,9.228243129655312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.876953125,0.0,1579.5145263671875,1895.4371337890625,0.0,2520.822265625,0.9174180030822754,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335773348808289,0.3218082189559936,0.292055070400238,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9460108876228333,0.4653144776821136,0.4425991773605346,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066515684127808,0.3915233910083771,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773523569107056,0.37757009267807,0.3599191308021545,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528282165527344,0.1526641845703125,0.7011037468910217,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.234375,284.8582763671875,1.0,0.5006479620933533,0.9052408933639526,0.9052408933639526,1.0,1.0,-2.625795841217041,1.1984667778015137,1.427329182624817,0.5978025197982788,0.8738260865211487,0.8738260865211487,0.0,119.8146514892578,131.0,70288.34375,0.0,1564.703369140625,1.0,278.4959716796875,283.0433654785156,300.7926940917969,305.4550476074219,293.1499938964844,293.1499938964844,278.45001220703125,36607.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811395525932312,1.0,0.0,0.0,3.699642419815064,3.69966721534729,9.132986633630936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.9345703125,0.0,1593.710205078125,1895.4371337890625,0.0,2576.05078125,0.9144260287284852,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.827400803565979,0.3205791115760803,0.2910670936107635,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9375566840171814,0.4637296199798584,0.4412411451339721,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067062258720398,0.3996448218822479,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705719709396362,0.3764804601669311,0.3590407073497772,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475299596786499,0.151859700679779,0.6982864141464233,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.22119140625,284.90008544921875,1.0,0.503319501876831,0.904442012310028,0.904442012310028,1.0,1.0,-2.6282901763916016,1.1996082067489624,1.4286818504333496,0.5984384417533875,0.8693938255310059,0.8693938255310059,0.0,123.05109405517578,149.0,69991.4296875,0.0,1582.6552734375,1.0,278.4571533203125,283.0867614746094,300.7728881835937,305.3668518066406,293.1499938964844,293.1499938964844,278.75,38549.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125919699668884,1.0,0.0,0.0,3.61100172996521,3.611025810241699,8.700590115040541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.1396484375,0.0,1509.08544921875,1895.4371337890625,0.0,2587.083251953125,0.8989017009735107,1.0,0.0,3.0,1.0,0.0
17689620,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128429651260376,0.3191200196743011,0.2898797988891601,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171696901321412,0.4615989327430725,0.4393379092216491,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052373886108398,0.421123206615448,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547319173812866,0.3751498460769653,0.3579236268997192,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353045701980591,0.1504813432693481,0.6934732794761658,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1966857910156,285.0072631835937,1.0,0.5116366744041443,0.902844250202179,0.902844250202179,1.0,1.0,-2.6432480812072754,1.2067654132843018,1.4364827871322632,0.6021909117698669,0.9711688756942748,0.9711688756942748,0.0,132.201904296875,167.0,69814.921875,0.0,1644.78076171875,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.2367858886719,293.1499938964844,293.1499938964844,278.45001220703125,32984.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073358535766602,1.0,0.0,0.0,3.745537757873535,3.745562076568604,9.360987291984202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.1298828125,0.0,1618.924072265625,1895.4371337890625,0.0,2538.681396484375,0.924347758293152,1.0,0.0,3.0,1.0,0.0
17689680,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128429651260376,0.3191200196743011,0.2898797988891601,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171696901321412,0.4615989327430725,0.4393379092216491,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052373886108398,0.421123206615448,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547319173812866,0.3751498460769653,0.3579236268997192,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353045701980591,0.1504813432693481,0.6934732794761658,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1966857910156,285.0072631835937,1.0,0.5116366744041443,0.902844250202179,0.902844250202179,1.0,1.0,-2.6432480812072754,1.2067654132843018,1.4364827871322632,0.6021909117698669,0.9711688756942748,0.9711688756942748,0.0,132.201904296875,167.0,69814.921875,0.0,1644.78076171875,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.2367858886719,293.1499938964844,293.1499938964844,278.45001220703125,32984.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073358535766602,1.0,0.0,0.0,3.745537757873535,3.745562076568604,9.360987291984202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.1298828125,0.0,1618.924072265625,1895.4371337890625,0.0,2538.681396484375,0.924347758293152,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941371202468872,0.3166106641292572,0.2883321940898895,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949790000915527,0.4585739076137543,0.4372072517871856,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991298198699951,0.4487153887748718,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366575837135315,0.3730856776237488,0.356659859418869,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212320923805237,0.1486297398805618,0.688053548336029,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434020996094,284.9115295410156,1.0,0.5226595997810364,0.9012464880943298,0.9012464880943298,1.0,1.0,-2.66395115852356,1.2167068719863892,1.4472441673278809,0.6074736714363098,0.8795461654663086,0.8795461654663086,0.0,144.67941284179688,170.0,70670.4453125,0.0,1731.0137939453125,1.0,278.4570007324219,283.0880126953125,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814868152141571,1.0,0.0,0.0,3.6454415321350098,3.645465850830078,8.867344263308041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.2216796875,0.0,1545.1014404296875,1895.4371337890625,0.0,2608.093994140625,0.9064446687698364,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941371202468872,0.3166106641292572,0.2883321940898895,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949790000915527,0.4585739076137543,0.4372072517871856,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991298198699951,0.4487153887748718,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366575837135315,0.3730856776237488,0.356659859418869,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212320923805237,0.1486297398805618,0.688053548336029,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434020996094,284.9115295410156,1.0,0.5226595997810364,0.9012464880943298,0.9012464880943298,1.0,1.0,-2.66395115852356,1.2167068719863892,1.4472441673278809,0.6074736714363098,0.8795461654663086,0.8795461654663086,0.0,144.67941284179688,170.0,70670.4453125,0.0,1731.0137939453125,1.0,278.4570007324219,283.0880126953125,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814868152141571,1.0,0.0,0.0,3.6454415321350098,3.645465850830078,8.867344263308041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.2216796875,0.0,1545.1014404296875,1895.4371337890625,0.0,2608.093994140625,0.9064446687698364,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7843993306159973,0.3154181540012359,0.287285566329956,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8841202259063721,0.4570322036743164,0.4357795715332031,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6945213079452515,0.4634662866592407,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8276340961456299,0.3720849454402923,0.3557783365249634,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6133745312690735,0.1474366784095764,0.6836416721343994,285.0348815917969,284.95001220703125,303.88720703125,297.7275085449219,300.2178039550781,297.1120300292969,285.0324401855469,1.0,0.5279249548912048,0.8996336460113525,0.8996336460113525,1.0,1.0,-2.6723525524139404,1.2206320762634275,1.4517205953598022,0.6096729636192322,0.9802777171134948,0.9802777171134948,0.0,151.5728759765625,170.0,70256.9296875,0.0,1774.7021484375,1.0,278.7251892089844,283.2169494628906,300.7087707519531,305.21044921875,293.1499938964844,293.1499938964844,278.75,32872.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099972009658813,1.0,0.0,0.0,3.739851474761963,3.7398757934570312,9.332586046184588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.97265625,0.0,1611.4725341796875,1895.4371337890625,0.0,2563.167724609375,0.9239231944084167,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806444764137268,0.3148282766342163,0.2869020998477936,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799142241477966,0.4562892615795135,0.4352237284183502,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922733783721924,0.4693947434425354,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241472244262695,0.3716149926185608,0.3554671108722687,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100294589996338,0.1468625962734222,0.6816177368164062,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.53011155128479,0.898846447467804,0.898846447467804,1.0,1.0,-2.675543785095215,1.2221086025238037,1.453435301780701,0.6104857325553894,0.9830880165100098,0.9830880165100098,0.0,154.39674377441406,173.0,70396.8359375,0.0,1792.3038330078125,1.0,278.7430725097656,283.1973876953125,300.7165832519531,305.2588195800781,293.1499938964844,293.1499938964844,278.45001220703125,32967.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103624582290649,1.0,0.0,0.0,3.779803514480591,3.7798280715942383,9.533046636533982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.8974609375,0.0,1658.939453125,1895.4371337890625,0.0,2566.531494140625,0.9321913123130798,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687100768089294,0.3119837939739227,0.2849519252777099,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.866844654083252,0.453009694814682,0.4327651858329773,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962177872657776,0.6839879155158997,0.4802488684654236,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.813005268573761,0.3693170547485351,0.3538923859596252,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991159677505493,0.1447145789861679,0.6741902828216553,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350937843322754,0.8964464068412781,0.8964464068412781,1.0,1.0,-2.67232632637024,1.2202297449111938,1.452096700668335,0.6099315881729126,0.8746731877326965,0.8746731877326965,0.0,163.00045776367188,176.0,70804.1328125,0.0,1826.8211669921875,1.0,278.45684814453125,283.07196044921875,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175529837608337,1.0,0.0,0.0,3.6662580966949454,3.6662826538085938,8.968903557615704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.7265625,0.0,1572.5538330078125,1895.4371337890625,0.0,2632.914306640625,0.9112082719802856,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687100768089294,0.3119837939739227,0.2849519252777099,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.866844654083252,0.453009694814682,0.4327651858329773,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962177872657776,0.6839879155158997,0.4802488684654236,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.813005268573761,0.3693170547485351,0.3538923859596252,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991159677505493,0.1447145789861679,0.6741902828216553,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350937843322754,0.8964464068412781,0.8964464068412781,1.0,1.0,-2.67232632637024,1.2202297449111938,1.452096700668335,0.6099315881729126,0.8746731877326965,0.8746731877326965,0.0,163.00045776367188,176.0,70804.1328125,0.0,1826.8211669921875,1.0,278.45684814453125,283.07196044921875,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175529837608337,1.0,0.0,0.0,3.6662580966949454,3.6662826538085938,8.968903557615704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.7265625,0.0,1572.5538330078125,1895.4371337890625,0.0,2632.914306640625,0.9112082719802856,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627837657928467,0.3108917474746704,0.2839436531066894,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603526949882507,0.4516549408435821,0.4314794540405273,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900498390197754,0.6815207600593567,0.4780585765838623,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8071081042289734,0.3683755397796631,0.3530329763889313,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933656692504883,0.1437050253152847,0.6702193021774292,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1547241210937,297.0445251464844,285.0117492675781,1.0,0.5364852547645569,0.8952463865280151,0.8952463865280151,1.0,1.0,-2.6613051891326904,1.214741349220276,1.4465638399124146,0.6070641875267029,0.9515449404716492,0.9515449404716492,0.0,167.30592346191406,176.0,69843.859375,0.0,1829.781005859375,1.0,278.7024230957031,283.20654296875,300.6764221191406,305.14825439453125,293.1499938964844,293.1499938964844,278.75,34618.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812470018863678,1.0,0.0,0.0,3.702101707458496,3.702126026153565,9.145132366938924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.611328125,0.0,1581.4278564453125,1895.4371337890625,0.0,2585.9580078125,0.9177544713020324,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584510445594788,0.309942215681076,0.2832167446613312,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555431962013245,0.4504280388355255,0.4304609298706054,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9853675365447998,0.6798864603042603,0.4768264889717102,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8025586605072021,0.3675429224967956,0.3523834347724914,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.5888038277626038,0.1427812725305557,0.6666444540023804,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375547409057617,0.8942245841026306,0.8942245841026306,1.0,1.0,-2.652649164199829,1.210415601730347,1.4422335624694824,0.6048346757888794,0.9518060088157654,0.9518060088157654,0.0,170.63963317871094,179.0,69753.796875,0.0,1831.9468994140625,1.0,278.7430114746094,283.1826171875,300.6790466308594,305.1935729980469,293.1499938964844,293.1499938964844,278.45001220703125,34080.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112761974334717,1.0,0.0,0.0,3.7570877075195312,3.757112503051758,9.418807849215228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.701171875,0.0,1640.8199462890625,1895.4371337890625,0.0,2574.950439453125,0.927698016166687,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7531301975250244,0.3080635666847229,0.2819551229476928,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8497287034988403,0.4481887817382812,0.4287975132465362,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9795308113098145,0.6771275997161865,0.4752527177333832,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7969731688499451,0.3659216165542602,0.3512582182884216,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.5831133127212524,0.1413737386465072,0.6615613698959351,284.8489990234375,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.8556823730469,1.0,0.5384920835494995,0.8928722143173218,0.8928722143173218,1.0,1.0,-2.639789342880249,1.2039881944656372,1.4358010292053225,0.6016069650650024,0.8391990065574646,0.8391990065574646,0.0,174.57492065429688,179.0,69782.7109375,0.0,1830.5238037109373,1.0,278.4748840332031,283.0565795898437,300.70562744140625,305.3377990722656,293.1499938964844,293.1499938964844,278.45001220703125,41067.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165741562843323,1.0,0.0,0.0,3.6315455436706543,3.631570339202881,8.799871125120262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.3427734375,0.0,1550.45556640625,1895.4371337890625,0.0,2623.861083984375,0.903368592262268,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504355907440186,0.3071376383304596,0.2811382114887237,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468291163444519,0.4470590651035309,0.4277609288692474,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9765146374702454,0.6758846640586853,0.4743338525295257,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941492795944214,0.3650926053524017,0.3505189120769501,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.580193042755127,0.1406470388174057,0.6586361527442932,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387657880783081,0.8921809792518616,0.8921809792518616,1.0,1.0,-2.632054090499878,1.2001432180404663,1.4319108724594116,0.5996292233467102,0.8508196473121643,0.8508196473121643,0.0,176.461669921875,167.0,69495.1015625,0.0,1827.50439453125,1.0,278.4572448730469,283.09747314453125,300.6839904785156,305.2574462890625,293.1499938964844,293.1499938964844,278.75,39985.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159721493721008,1.0,0.0,0.0,3.578051805496216,3.578075885772705,8.542530167687801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.935546875,0.0,1483.817138671875,1895.4371337890625,0.0,2618.29541015625,0.8930826783180237,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498512268066406,0.3052732348442077,0.2792165875434875,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463581204414368,0.4445210099220276,0.4251304566860199,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767077565193176,0.6737593412399292,0.4725423753261566,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.793880045413971,0.3633098006248474,0.3486259281635284,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780948400497437,0.1388222128152847,0.6498023271560669,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.534753143787384,0.8901373744010925,0.8901373744010925,1.0,1.0,-2.6115400791168213,1.1899350881576538,1.4216049909591677,0.594330370426178,0.9221860766410828,0.9221860766410828,0.0,174.61288452148438,155.0,68440.4375,0.0,1789.013671875,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084080219268799,1.0,0.0,0.0,3.670572519302368,3.6705965995788574,8.990026003630192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.0009765625,0.0,1544.186279296875,1895.4371337890625,0.0,2548.540283203125,0.9083728194236756,1.0,0.0,3.0,1.0,0.0
