time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498512268066406,0.3052732348442077,0.2792165875434875,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463581204414368,0.4445210099220276,0.4251304566860199,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767077565193176,0.6737593412399292,0.4725423753261566,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.793880045413971,0.3633098006248474,0.3486259281635284,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780948400497437,0.1388222128152847,0.6498023271560669,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.534753143787384,0.8901373744010925,0.8901373744010925,1.0,1.0,-2.6115400791168213,1.1899350881576538,1.4216049909591677,0.594330370426178,0.9221860766410828,0.9221860766410828,0.0,174.61288452148438,155.0,68440.4375,0.0,1789.013671875,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084080219268799,1.0,0.0,0.0,3.670572519302368,3.6705965995788574,8.990026003630192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.0009765625,0.0,1544.186279296875,1895.4371337890625,0.0,2548.540283203125,0.9083728194236756,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.752626359462738,0.3026773333549499,0.2768619954586029,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497974276542664,0.4412522315979004,0.4220316410064697,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811758995056152,0.6704204678535461,0.4702904224395752,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975267171859741,0.3609240651130676,0.346329003572464,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792416334152222,0.136816069483757,0.6401252150535583,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279639363288879,0.8887408375740051,0.8887408375740051,1.0,1.0,-2.587899684906006,1.1782439947128296,1.4096558094024658,0.5883447527885437,0.8345376253128052,0.8345376253128052,0.0,168.72647094726562,143.0,68049.6796875,0.0,1728.71337890625,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210327148437,293.1499938964844,293.1499938964844,278.75,39834.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123680949211121,1.0,0.0,0.0,3.481973648071289,3.481996536254883,8.089920129350503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0400390625,0.0,1381.514892578125,1895.4371337890625,0.0,2585.017578125,0.8717696666717529,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.752626359462738,0.3026773333549499,0.2768619954586029,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497974276542664,0.4412522315979004,0.4220316410064697,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811758995056152,0.6704204678535461,0.4702904224395752,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975267171859741,0.3609240651130676,0.346329003572464,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792416334152222,0.136816069483757,0.6401252150535583,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279639363288879,0.8887408375740051,0.8887408375740051,1.0,1.0,-2.587899684906006,1.1782439947128296,1.4096558094024658,0.5883447527885437,0.8345376253128052,0.8345376253128052,0.0,168.72647094726562,143.0,68049.6796875,0.0,1728.71337890625,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210327148437,293.1499938964844,293.1499938964844,278.75,39834.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123680949211121,1.0,0.0,0.0,3.481973648071289,3.481996536254883,8.089920129350503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0400390625,0.0,1381.514892578125,1895.4371337890625,0.0,2585.017578125,0.8717696666717529,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588585615158081,0.3009192943572998,0.2748211622238159,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570017218589783,0.4387445151805877,0.4191959500312805,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.989182472229004,0.6683892607688904,0.4684638679027557,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048354983329773,0.3591629266738891,0.3442156910896301,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833331346511841,0.1351055800914764,0.6305904984474182,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195438861846924,0.8873443007469177,0.8873443007469177,1.0,1.0,-2.565845966339112,1.1673623323440552,1.3984836339950562,0.5826193690299988,0.8968810439109802,0.8968810439109802,0.0,160.05482482910156,131.0,66993.0859375,0.0,1659.4351806640625,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339599609375,293.1499938964844,293.1499938964844,278.45001220703125,34438.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041648864746094,1.0,0.0,0.0,3.574821949005127,3.5748448371887207,8.527114800926938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.607421875,0.0,1439.68701171875,1895.4371337890625,0.0,2509.564697265625,0.886850893497467,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588585615158081,0.3009192943572998,0.2748211622238159,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570017218589783,0.4387445151805877,0.4191959500312805,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.989182472229004,0.6683892607688904,0.4684638679027557,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048354983329773,0.3591629266738891,0.3442156910896301,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833331346511841,0.1351055800914764,0.6305904984474182,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195438861846924,0.8873443007469177,0.8873443007469177,1.0,1.0,-2.565845966339112,1.1673623323440552,1.3984836339950562,0.5826193690299988,0.8968810439109802,0.8968810439109802,0.0,160.05482482910156,131.0,66993.0859375,0.0,1659.4351806640625,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339599609375,293.1499938964844,293.1499938964844,278.45001220703125,34438.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041648864746094,1.0,0.0,0.0,3.574821949005127,3.5748448371887207,8.527114800926938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.607421875,0.0,1439.68701171875,1895.4371337890625,0.0,2509.564697265625,0.886850893497467,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627087235450745,0.2996856868267059,0.2737484276294708,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614527583122253,0.4371517896652221,0.4177245795726776,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936250448226928,0.6667359471321106,0.4674535393714905,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092092275619507,0.3580067455768585,0.3431192636489868,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860275030136108,0.1341689378023147,0.6258565187454224,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.5149468779563904,0.886646032333374,0.886646032333374,1.0,1.0,-2.554574012756348,1.1617916822433472,1.3927823305130005,0.5797391533851624,0.8040654063224792,0.8040654063224792,0.0,155.25146484375,131.0,67114.1640625,0.0,1622.82470703125,1.0,278.5001525878906,283.1002197265625,300.63385009765625,305.10723876953125,293.1499938964844,293.1499938964844,278.45001220703125,40268.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083675503730774,1.0,0.0,0.0,3.4841463565826416,3.4841694831848145,8.100020068013691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.2294921875,0.0,1386.845703125,1895.4371337890625,0.0,2548.16796875,0.8687387704849243,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665517926216125,0.2984416484832763,0.272418200969696,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659886121749878,0.4355365931987762,0.4159877002239227,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978384971618652,0.6650705337524414,0.4661068022251129,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134772181510925,0.3568203151226043,0.3417963683605194,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5887007713317871,0.1332070380449295,0.6206826567649841,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.5100685954093933,0.8860641121864319,0.8860641121864319,1.0,1.0,-2.5414650440216064,1.1553428173065186,1.386122226715088,0.5763677954673767,0.8197301030158997,0.8197301030158997,0.0,150.39877319335938,119.0,66571.15625,0.0,1583.80078125,1.0,278.45904541015625,283.1624755859375,300.60943603515625,304.9896240234375,293.1499938964844,293.1499938964844,278.75,39534.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076713681221008,1.0,0.0,0.0,3.384779214859009,3.384801387786865,7.644586048627389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.107421875,0.0,1282.156005859375,1895.4371337890625,0.0,2541.765869140625,0.8502629399299622,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.761003315448761,0.2965018153190613,0.2708164155483246,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597517609596252,0.432803064584732,0.4135745465755462,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933347702026368,0.6650426983833313,0.4650591015815735,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8079034686088562,0.3548333942890167,0.3400976955890655,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823553800582886,0.1313797086477279,0.6134790182113647,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966442883014679,0.8849002718925476,0.8849002718925476,1.0,1.0,-2.4361398220062256,1.1011884212493896,1.334951400756836,0.5607386827468872,0.8615673780441284,0.8615673780441284,0.0,151.11656188964844,107.0,64464.58984375,0.0,1500.9749755859375,1.0,278.7402648925781,283.2226867675781,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990041971206665,1.0,0.0,0.0,3.463440179824829,3.4634621143341064,8.004029155017633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.6826171875,0.0,1329.0765380859375,1895.4371337890625,0.0,2462.323974609375,0.8623947501182556,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.761003315448761,0.2965018153190613,0.2708164155483246,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597517609596252,0.432803064584732,0.4135745465755462,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933347702026368,0.6650426983833313,0.4650591015815735,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8079034686088562,0.3548333942890167,0.3400976955890655,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823553800582886,0.1313797086477279,0.6134790182113647,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966442883014679,0.8849002718925476,0.8849002718925476,1.0,1.0,-2.4361398220062256,1.1011884212493896,1.334951400756836,0.5607386827468872,0.8615673780441284,0.8615673780441284,0.0,151.11656188964844,107.0,64464.58984375,0.0,1500.9749755859375,1.0,278.7402648925781,283.2226867675781,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990041971206665,1.0,0.0,0.0,3.463440179824829,3.4634621143341064,8.004029155017633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.6826171875,0.0,1329.0765380859375,1895.4371337890625,0.0,2462.323974609375,0.8623947501182556,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845572829246521,0.2949369549751282,0.2685409784317016,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865566849708557,0.4303851127624511,0.4103964567184448,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676453351974487,0.4329716265201568,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316684365272522,0.3531548976898193,0.337611436843872,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006975173950195,0.1299206316471099,0.6025314331054688,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224609375,284.9781188964844,1.0,0.4872320592403412,0.8837364912033081,0.8837364912033081,1.0,1.0,-2.463458776473999,1.117045760154724,1.3464128971099854,0.5565617084503174,0.9172314405441284,0.9172314405441284,0.0,131.3279571533203,95.0,63877.109375,0.0,1400.3126220703125,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918789386749268,1.0,0.0,0.0,3.594046115875244,3.594069004058838,8.61907324178901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.44921875,0.0,1450.281982421875,1895.4371337890625,0.0,2397.420166015625,0.8899474740028381,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845572829246521,0.2949369549751282,0.2685409784317016,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865566849708557,0.4303851127624511,0.4103964567184448,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676453351974487,0.4329716265201568,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316684365272522,0.3531548976898193,0.337611436843872,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006975173950195,0.1299206316471099,0.6025314331054688,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224609375,284.9781188964844,1.0,0.4872320592403412,0.8837364912033081,0.8837364912033081,1.0,1.0,-2.463458776473999,1.117045760154724,1.3464128971099854,0.5565617084503174,0.9172314405441284,0.9172314405441284,0.0,131.3279571533203,95.0,63877.109375,0.0,1400.3126220703125,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918789386749268,1.0,0.0,0.0,3.594046115875244,3.594069004058838,8.61907324178901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.44921875,0.0,1450.281982421875,1895.4371337890625,0.0,2397.420166015625,0.8899474740028381,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950721979141235,0.2923270761966705,0.2660441994667053,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987276554107666,0.4268729090690613,0.4069510102272033,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715935468673706,0.4126131236553192,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422341346740723,0.3505098223686218,0.3349604904651642,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076669692993164,0.1279837936162948,0.5926741361618042,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.031494140625,284.8893737792969,1.0,0.4743397533893585,0.8831536769866943,0.8831536769866943,1.0,1.0,-2.416839361190796,1.0942474603652954,1.3225919008255005,0.5447492003440857,0.8104314208030701,0.8104314208030701,0.0,121.4319305419922,98.0,62853.70703125,0.0,1301.7330322265625,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.7253723144531,293.1499938964844,293.1499938964844,279.04998779296875,40639.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953682541847229,1.0,0.0,0.0,3.369169473648072,3.369191646575928,7.574239475616196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.494140625,0.0,1274.644775390625,1895.4371337890625,0.0,2429.15576171875,0.8477866649627686,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950721979141235,0.2923270761966705,0.2660441994667053,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987276554107666,0.4268729090690613,0.4069510102272033,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715935468673706,0.4126131236553192,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422341346740723,0.3505098223686218,0.3349604904651642,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076669692993164,0.1279837936162948,0.5926741361618042,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.031494140625,284.8893737792969,1.0,0.4743397533893585,0.8831536769866943,0.8831536769866943,1.0,1.0,-2.416839361190796,1.0942474603652954,1.3225919008255005,0.5447492003440857,0.8104314208030701,0.8104314208030701,0.0,121.4319305419922,98.0,62853.70703125,0.0,1301.7330322265625,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.7253723144531,293.1499938964844,293.1499938964844,279.04998779296875,40639.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953682541847229,1.0,0.0,0.0,3.369169473648072,3.369191646575928,7.574239475616196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.494140625,0.0,1274.644775390625,1895.4371337890625,0.0,2429.15576171875,0.8477866649627686,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016922473907471,0.2906502187252044,0.2641730904579162,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.906270146369934,0.4241931438446045,0.4040522575378418,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772676110267639,0.3999257683753967,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.84886634349823,0.3485322892665863,0.3327473998069763,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111944317817688,0.1263192445039749,0.5838857293128967,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660442769527435,0.8825709223747253,0.8825709223747253,1.0,1.0,-2.3826329708099365,1.077587008476257,1.3050458431243896,0.5357598662376404,0.8579313158988953,0.8579313158988953,0.0,115.31241607666016,101.0,61458.46484375,0.0,1236.197509765625,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842390537261963,1.0,0.0,0.0,3.440056324005127,3.4400782585144043,7.896314286881534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9248046875,0.0,1306.1317138671875,1895.4371337890625,0.0,2328.282470703125,0.8571795225143433,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016922473907471,0.2906502187252044,0.2641730904579162,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.906270146369934,0.4241931438446045,0.4040522575378418,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772676110267639,0.3999257683753967,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.84886634349823,0.3485322892665863,0.3327473998069763,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111944317817688,0.1263192445039749,0.5838857293128967,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660442769527435,0.8825709223747253,0.8825709223747253,1.0,1.0,-2.3826329708099365,1.077587008476257,1.3050458431243896,0.5357598662376404,0.8579313158988953,0.8579313158988953,0.0,115.31241607666016,101.0,61458.46484375,0.0,1236.197509765625,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842390537261963,1.0,0.0,0.0,3.440056324005127,3.4400782585144043,7.896314286881534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9248046875,0.0,1306.1317138671875,1895.4371337890625,0.0,2328.282470703125,0.8571795225143433,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.803555965423584,0.2898865342140198,0.2633740603923797,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9084359407424928,0.4229508936405182,0.4027568101882934,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796131730079651,0.3960215151309967,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507536053657532,0.3476280570030212,0.3317795693874359,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118699312210083,0.125550165772438,0.5800122618675232,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743408203125,285.05126953125,1.0,0.463087797164917,0.8822795152664185,0.8822795152664185,1.0,1.0,-2.3696069717407227,1.0712441205978394,1.2983627319335938,0.5323069095611572,0.936889946460724,0.936889946460724,0.0,113.38616180419922,101.0,60648.21484375,0.0,1213.31103515625,1.0,279.2935791015625,283.4222412109375,300.51495361328125,304.3627624511719,293.1499938964844,293.1499938964844,279.3500061035156,32115.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779701352119446,1.0,0.0,0.0,3.508885622024536,3.5089077949523926,8.215457114602032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.345703125,0.0,1353.8271484375,1895.4371337890625,0.0,2271.934326171875,0.8724297881126404,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047522306442261,0.2890911698341369,0.2626838386058807,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097967743873596,0.421701043844223,0.4015921056270599,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814802289009094,0.3932697772979736,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519620895385742,0.3467199206352234,0.3309247493743896,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120527386665344,0.1247984692454338,0.5764765739440918,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.08624267578125,284.99920654296875,1.0,0.4607760012149811,0.8821485638618469,0.8821485638618469,1.0,1.0,-2.3587958812713623,1.0659974813461304,1.2927982807159424,0.5294160842895508,0.9336162805557252,0.9336162805557252,0.0,111.98717498779295,104.0,60623.75,0.0,1195.2884521484375,1.0,279.3409423828125,283.37481689453125,300.540283203125,304.4471740722656,293.1499938964844,293.1499938964844,279.04998779296875,32174.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766604423522949,1.0,0.0,0.0,3.596358299255371,3.596381187438965,8.630166803413886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.5234375,0.0,1446.098876953125,1895.4371337890625,0.0,2260.20849609375,0.8899959921836853,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033775687217712,0.2864554822444916,0.2605245113372803,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083083868026732,0.418194979429245,0.398504376411438,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824430823326111,0.3919909596443176,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.850907027721405,0.3440459966659546,0.3285864293575287,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6097245812416077,0.122915007174015,0.5684157609939575,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575085341930389,0.8818867206573486,0.8818867206573486,1.0,1.0,-2.338463306427002,1.05613112449646,1.2823323011398315,0.523985743522644,0.8258440494537354,0.8258440494537354,0.0,110.87026977539062,107.0,60423.75390625,0.0,1167.8193359375,1.0,279.0583190917969,283.28143310546875,300.57147216796875,304.5480041503906,293.1499938964844,293.1499938964844,279.3500061035156,39843.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826573848724365,1.0,0.0,0.0,3.418668508529663,3.418690919876098,7.798431624905788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.99609375,0.0,1317.64306640625,1895.4371337890625,0.0,2314.031982421875,0.8578589558601379,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033775687217712,0.2864554822444916,0.2605245113372803,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083083868026732,0.418194979429245,0.398504376411438,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824430823326111,0.3919909596443176,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.850907027721405,0.3440459966659546,0.3285864293575287,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6097245812416077,0.122915007174015,0.5684157609939575,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575085341930389,0.8818867206573486,0.8818867206573486,1.0,1.0,-2.338463306427002,1.05613112449646,1.2823323011398315,0.523985743522644,0.8258440494537354,0.8258440494537354,0.0,110.87026977539062,107.0,60423.75390625,0.0,1167.8193359375,1.0,279.0583190917969,283.28143310546875,300.57147216796875,304.5480041503906,293.1499938964844,293.1499938964844,279.3500061035156,39843.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826573848724365,1.0,0.0,0.0,3.418668508529663,3.418690919876098,7.798431624905788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.99609375,0.0,1317.64306640625,1895.4371337890625,0.0,2314.031982421875,0.8578589558601379,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005375266075134,0.2846055626869201,0.2587164044380188,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.904961884021759,0.4154556095600128,0.3957630395889282,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829830408096313,0.3933158218860626,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.848252534866333,0.3419837355613708,0.3265112042427063,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059441566467285,0.121191568672657,0.5605165362358093,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556368887424469,0.8816248178482056,0.8816248178482056,1.0,1.0,-2.3226027488708496,1.048463225364685,1.274139404296875,0.5196159482002258,0.8965347409248352,0.8965347409248352,0.0,110.89046478271484,110.0,59683.03515625,0.0,1150.205078125,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887634277344,293.1499938964844,293.1499938964844,279.6499938964844,33798.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738074064254761,1.0,0.0,0.0,3.5380301475524902,3.538052558898926,8.352496934094233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.212890625,0.0,1396.16064453125,1895.4371337890625,0.0,2234.722900390625,0.8781066536903381,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005375266075134,0.2846055626869201,0.2587164044380188,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.904961884021759,0.4154556095600128,0.3957630395889282,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829830408096313,0.3933158218860626,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.848252534866333,0.3419837355613708,0.3265112042427063,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059441566467285,0.121191568672657,0.5605165362358093,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556368887424469,0.8816248178482056,0.8816248178482056,1.0,1.0,-2.3226027488708496,1.048463225364685,1.274139404296875,0.5196159482002258,0.8965347409248352,0.8965347409248352,0.0,110.89046478271484,110.0,59683.03515625,0.0,1150.205078125,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887634277344,293.1499938964844,293.1499938964844,279.6499938964844,33798.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738074064254761,1.0,0.0,0.0,3.5380301475524902,3.538052558898926,8.352496934094233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.212890625,0.0,1396.16064453125,1895.4371337890625,0.0,2234.722900390625,0.8781066536903381,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968002557754517,0.2828544378280639,0.2571856677532196,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9006617665290833,0.4128879010677337,0.393373042345047,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.68275386095047,0.3963590860366821,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446911573410034,0.3400653898715973,0.3247328996658325,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013741493225098,0.119535818696022,0.5532641410827637,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548329710960388,0.8810163736343384,0.8810163736343384,1.0,1.0,-2.3106980323791504,1.0426912307739258,1.2680069208145142,0.5162346363067627,0.9982390999794006,0.9982390999794006,0.0,111.6996612548828,113.0,59133.85546875,0.0,1140.2403564453125,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681158185005188,1.0,0.0,0.0,3.720588445663452,3.7206122875213614,9.23669347230316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.6904296875,0.0,1576.6761474609375,1895.4371337890625,0.0,2184.124755859375,0.917447566986084,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968002557754517,0.2828544378280639,0.2571856677532196,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9006617665290833,0.4128879010677337,0.393373042345047,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.68275386095047,0.3963590860366821,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446911573410034,0.3400653898715973,0.3247328996658325,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013741493225098,0.119535818696022,0.5532641410827637,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548329710960388,0.8810163736343384,0.8810163736343384,1.0,1.0,-2.3106980323791504,1.0426912307739258,1.2680069208145142,0.5162346363067627,0.9982390999794006,0.9982390999794006,0.0,111.6996612548828,113.0,59133.85546875,0.0,1140.2403564453125,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681158185005188,1.0,0.0,0.0,3.720588445663452,3.7206122875213614,9.23669347230316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.6904296875,0.0,1576.6761474609375,1895.4371337890625,0.0,2184.124755859375,0.917447566986084,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905739545822144,0.2798821032047272,0.2549036741256714,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939027786254883,0.4091350734233856,0.3902466297149658,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.6797777414321899,0.4019241333007812,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390070796012878,0.3371378779411316,0.3223362267017364,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948482155799866,0.1174400672316551,0.5449037551879883,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546421468257904,0.8804079294204712,0.8804079294204712,1.0,1.0,-2.297967433929444,1.0365010499954224,1.261466383934021,0.5127102136611938,0.8553336262702942,0.8553336262702942,0.0,113.489013671875,116.0,59347.91015625,0.0,1133.28662109375,1.0,279.3570251464844,283.2919921875,300.5795288085937,304.4868469238281,293.1499938964844,293.1499938964844,279.6499938964844,39562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766584753990173,1.0,0.0,0.0,3.599862575531006,3.599886655807495,8.646993592265062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.849609375,0.0,1504.3916015625,1895.4371337890625,0.0,2260.191162109375,0.8968441486358643,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905739545822144,0.2798821032047272,0.2549036741256714,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939027786254883,0.4091350734233856,0.3902466297149658,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.6797777414321899,0.4019241333007812,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390070796012878,0.3371378779411316,0.3223362267017364,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948482155799866,0.1174400672316551,0.5449037551879883,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546421468257904,0.8804079294204712,0.8804079294204712,1.0,1.0,-2.297967433929444,1.0365010499954224,1.261466383934021,0.5127102136611938,0.8553336262702942,0.8553336262702942,0.0,113.489013671875,116.0,59347.91015625,0.0,1133.28662109375,1.0,279.3570251464844,283.2919921875,300.5795288085937,304.4868469238281,293.1499938964844,293.1499938964844,279.6499938964844,39562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766584753990173,1.0,0.0,0.0,3.599862575531006,3.599886655807495,8.646993592265062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.849609375,0.0,1504.3916015625,1895.4371337890625,0.0,2260.191162109375,0.8968441486358643,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.787135660648346,0.2787486612796783,0.2537110149860382,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901560306549072,0.4075725972652435,0.3886039555072784,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783563494682312,0.4051604866981506,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358553051948547,0.3359170258045196,0.321054458618164,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911310315132141,0.1164315491914749,0.5403451919555664,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546746611595154,0.8801036477088928,0.8801036477088928,1.0,1.0,-2.291431188583374,1.033330321311951,1.2581008672714231,0.5108764171600342,0.9404813647270204,0.9404813647270204,0.0,114.56966400146484,116.0,58589.65234375,0.0,1130.3697509765625,1.0,279.60089111328125,283.4398803710937,300.5244445800781,304.2635803222656,293.1499938964844,293.1499938964844,279.6499938964844,34499.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701480984687805,1.0,0.0,0.0,3.641235589981079,3.64125919342041,8.846894274938677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.8486328125,0.0,1512.242431640625,1895.4371337890625,0.0,2202.1533203125,0.9043306708335876,1.0,0.0,3.0,1.0,0.0
17691960,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842791080474854,0.2777791321277618,0.2528610229492187,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869299292564392,0.406183123588562,0.3873102962970733,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769885420799255,0.4081133306026459,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331559300422668,0.3348431587219238,0.320059984922409,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877443552017212,0.1154890730977058,0.5362558364868164,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548346996307373,0.8797641396522522,0.8797641396522522,1.0,1.0,-2.286295175552368,1.030835747718811,1.2554593086242676,0.5094061493873596,0.9490025639533995,0.9490025639533995,0.0,115.58927154541016,119.0,58609.75390625,0.0,1128.7479248046875,1.0,279.6427307128906,283.41802978515625,300.53619384765625,304.3205261230469,293.1499938964844,293.1499938964844,279.3500061035156,33490.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681565880775452,1.0,0.0,0.0,3.7129218578338623,3.712945938110352,9.198666930387844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.20703125,0.0,1585.2020263671875,1895.4371337890625,0.0,2184.486083984375,0.9173507690429688,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773457765579224,0.2749072909355163,0.2506046593189239,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793424367904663,0.4025109708309173,0.3841844201087951,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722475290298462,0.4151408076286316,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267800807952881,0.3319398760795593,0.3176238238811493,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.579986035823822,0.113308809697628,0.5273877382278442,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553150236606598,0.8790850043296814,0.8790850043296814,1.0,1.0,-2.2746949195861816,1.025184154510498,1.2495107650756836,0.5061965584754944,0.8392291069030762,0.8392291069030762,0.0,118.07559967041016,122.0,58613.67578125,0.0,1125.803466796875,1.0,279.357421875,283.3280029296875,300.5702209472656,304.426513671875,293.1499938964844,293.1499938964844,279.6499938964844,40473.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740346789360046,1.0,0.0,0.0,3.5248513221740723,3.524874925613404,8.290389246212726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.67578125,0.0,1430.667724609375,1895.4371337890625,0.0,2236.750244140625,0.8816762566566467,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773457765579224,0.2749072909355163,0.2506046593189239,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793424367904663,0.4025109708309173,0.3841844201087951,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722475290298462,0.4151408076286316,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267800807952881,0.3319398760795593,0.3176238238811493,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.579986035823822,0.113308809697628,0.5273877382278442,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553150236606598,0.8790850043296814,0.8790850043296814,1.0,1.0,-2.2746949195861816,1.025184154510498,1.2495107650756836,0.5061965584754944,0.8392291069030762,0.8392291069030762,0.0,118.07559967041016,122.0,58613.67578125,0.0,1125.803466796875,1.0,279.357421875,283.3280029296875,300.5702209472656,304.426513671875,293.1499938964844,293.1499938964844,279.6499938964844,40473.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740346789360046,1.0,0.0,0.0,3.5248513221740723,3.524874925613404,8.290389246212726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.67578125,0.0,1430.667724609375,1895.4371337890625,0.0,2236.750244140625,0.8816762566566467,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709909081459045,0.2728530168533325,0.2486720830202102,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722623586654663,0.3996168971061706,0.3813684284687042,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678048372268677,0.422057181596756,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.820756733417511,0.329667717218399,0.315422922372818,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.572330892086029,0.1113420650362968,0.5187501907348633,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0105895996094,284.9925231933594,1.0,0.4559862911701202,0.8784058690071106,0.8784058690071106,1.0,1.0,-2.2642767429351807,1.020114779472351,1.2441619634628296,0.5032625198364258,0.931374728679657,0.931374728679657,0.0,120.599365234375,110.0,57981.4296875,0.0,1124.2884521484375,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784118652344,293.1499938964844,293.1499938964844,279.3500061035156,33489.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649089694023132,1.0,0.0,0.0,3.650001049041748,3.650024652481079,8.889539913070621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.8212890625,0.0,1514.3824462890625,1895.4371337890625,0.0,2155.765869140625,0.9031530022621156,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709909081459045,0.2728530168533325,0.2486720830202102,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722623586654663,0.3996168971061706,0.3813684284687042,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678048372268677,0.422057181596756,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.820756733417511,0.329667717218399,0.315422922372818,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.572330892086029,0.1113420650362968,0.5187501907348633,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0105895996094,284.9925231933594,1.0,0.4559862911701202,0.8784058690071106,0.8784058690071106,1.0,1.0,-2.2642767429351807,1.020114779472351,1.2441619634628296,0.5032625198364258,0.931374728679657,0.931374728679657,0.0,120.599365234375,110.0,57981.4296875,0.0,1124.2884521484375,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784118652344,293.1499938964844,293.1499938964844,279.3500061035156,33489.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649089694023132,1.0,0.0,0.0,3.650001049041748,3.650024652481079,8.889539913070621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.8212890625,0.0,1514.3824462890625,1895.4371337890625,0.0,2155.765869140625,0.9031530022621156,1.0,0.0,3.0,1.0,0.0
