time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697533369064331,0.2699386179447174,0.2462436854839325,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.871184766292572,0.3958966434001922,0.3780617117881775,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621861457824707,0.4199370145797729,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198946118354797,0.3266967535018921,0.3127872943878174,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691457390785217,0.109153427183628,0.5091167688369751,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514210224151611,0.8777593374252319,0.8777593374252319,1.0,1.0,-2.240121364593506,1.0083202123641968,1.2318012714385986,0.4970490336418152,0.8252507448196411,0.8252507448196411,0.0,119.0292510986328,98.0,57730.265625,0.0,1092.419921875,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.3786926269531,293.1499938964844,293.1499938964844,279.6499938964844,40660.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705005407333374,1.0,0.0,0.0,3.4503188133239746,3.4503417015075684,7.943496598272759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.484375,0.0,1355.11328125,1895.4371337890625,0.0,2205.284423828125,0.8655038475990295,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697533369064331,0.2699386179447174,0.2462436854839325,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.871184766292572,0.3958966434001922,0.3780617117881775,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621861457824707,0.4199370145797729,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198946118354797,0.3266967535018921,0.3127872943878174,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691457390785217,0.109153427183628,0.5091167688369751,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514210224151611,0.8777593374252319,0.8777593374252319,1.0,1.0,-2.240121364593506,1.0083202123641968,1.2318012714385986,0.4970490336418152,0.8252507448196411,0.8252507448196411,0.0,119.0292510986328,98.0,57730.265625,0.0,1092.419921875,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.3786926269531,293.1499938964844,293.1499938964844,279.6499938964844,40660.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705005407333374,1.0,0.0,0.0,3.4503188133239746,3.4503417015075684,7.943496598272759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.484375,0.0,1355.11328125,1895.4371337890625,0.0,2205.284423828125,0.8655038475990295,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.773466944694519,0.2678030431270599,0.2439935952425003,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756063580513,0.3928681015968323,0.3748769760131836,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.6599177718162537,0.4101990461349487,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.82378751039505,0.3242771029472351,0.3102034330368042,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700106620788574,0.1071712374687194,0.4991650581359863,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.443440705537796,0.877112865447998,0.877112865447998,1.0,1.0,-2.206843376159668,0.99213308095932,1.2147102355957031,0.4883841276168823,0.8926430940628052,0.8926430940628052,0.0,114.1187515258789,101.0,56594.9140625,0.0,1039.1417236328125,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027282714844,293.1499938964844,293.1499938964844,279.95001220703125,34288.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600864171981812,1.0,0.0,0.0,3.55457091331482,3.554593563079834,8.430777711510018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.177734375,0.0,1417.1004638671875,1895.4371337890625,0.0,2113.3310546875,0.8820915222167969,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.773466944694519,0.2678030431270599,0.2439935952425003,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756063580513,0.3928681015968323,0.3748769760131836,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.6599177718162537,0.4101990461349487,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.82378751039505,0.3242771029472351,0.3102034330368042,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700106620788574,0.1071712374687194,0.4991650581359863,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.443440705537796,0.877112865447998,0.877112865447998,1.0,1.0,-2.206843376159668,0.99213308095932,1.2147102355957031,0.4883841276168823,0.8926430940628052,0.8926430940628052,0.0,114.1187515258789,101.0,56594.9140625,0.0,1039.1417236328125,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027282714844,293.1499938964844,293.1499938964844,279.95001220703125,34288.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600864171981812,1.0,0.0,0.0,3.55457091331482,3.554593563079834,8.430777711510018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.177734375,0.0,1417.1004638671875,1895.4371337890625,0.0,2113.3310546875,0.8820915222167969,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745136618614197,0.2668212056159973,0.2430085986852646,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768367767333984,0.391431987285614,0.3734185695648193,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597191095352173,0.4069129526615143,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248761296272278,0.323132187128067,0.3090274333953857,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697460174560547,0.1062377393245697,0.494602769613266,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697021484375,1.0,0.4407082796096802,0.8767896294593811,0.8767896294593811,1.0,1.0,-2.193060398101806,0.9854544997215272,1.2076058387756348,0.4846828281879425,0.9735976457595824,0.9735976457595824,0.0,112.40959930419922,101.0,55683.390625,0.0,1018.701904296875,1.0,279.89752197265625,283.5682373046875,300.5180969238281,304.0514221191406,293.1499938964844,293.1499938964844,279.95001220703125,32060.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75361567735672,1.0,0.0,0.0,3.620025873184204,3.620048999786377,8.744131037019542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.8408203125,0.0,1470.8419189453125,1895.4371337890625,0.0,2056.812744140625,0.8972552418708801,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749041318893433,0.2658913135528564,0.2421656548976898,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772647976875305,0.3900483846664428,0.3721049129962921,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595854163169861,0.4048983156681061,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252738118171692,0.3220307826995849,0.3079745471477508,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689188838005066,0.1053400039672851,0.4904054701328277,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385307133197784,0.8767805695533752,0.8767805695533752,1.0,1.0,-2.18174147605896,0.9799839854240416,1.201757550239563,0.481695294380188,0.9876886010169984,0.9876886010169984,0.0,111.2886199951172,104.0,55664.22265625,0.0,1003.1312866210938,1.0,279.94219970703125,283.5256652832031,300.5464782714844,304.1371459960937,293.1499938964844,293.1499938964844,279.6499938964844,31608.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520564794540405,1.0,0.0,0.0,3.7190022468566895,3.7190260887146,9.228820090356747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.853515625,0.0,1577.818603515625,1895.4371337890625,0.0,2043.2686767578125,0.9174010753631592,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724850177764893,0.2628679871559143,0.2397374212741851,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.874801516532898,0.3861391544342041,0.3687220811843872,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6566979289054871,0.404562383890152,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231935501098633,0.3188480734825134,0.3052330911159515,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.5647072196006775,0.1031815931200981,0.4811979532241821,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354157149791717,0.8767625093460083,0.8767625093460083,1.0,1.0,-2.160007238388061,0.9694737792015076,1.1905333995819092,0.4760137796401977,0.8411306738853455,0.8411306738853455,0.0,110.5490493774414,107.0,55571.5078125,0.0,978.8178100585938,1.0,279.6571655273437,283.3812866210937,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593108415603638,1.0,0.0,0.0,3.560925245285034,3.5609493255615234,8.46094792450458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.74609375,0.0,1469.4873046875,1895.4371337890625,0.0,2106.53076171875,0.8890063166618347,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724850177764893,0.2628679871559143,0.2397374212741851,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.874801516532898,0.3861391544342041,0.3687220811843872,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6566979289054871,0.404562383890152,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231935501098633,0.3188480734825134,0.3052330911159515,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.5647072196006775,0.1031815931200981,0.4811979532241821,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354157149791717,0.8767625093460083,0.8767625093460083,1.0,1.0,-2.160007238388061,0.9694737792015076,1.1905333995819092,0.4760137796401977,0.8411306738853455,0.8411306738853455,0.0,110.5490493774414,107.0,55571.5078125,0.0,978.8178100585938,1.0,279.6571655273437,283.3812866210937,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593108415603638,1.0,0.0,0.0,3.560925245285034,3.5609493255615234,8.46094792450458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.74609375,0.0,1469.4873046875,1895.4371337890625,0.0,2106.53076171875,0.8890063166618347,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688403725624084,0.260689228773117,0.2375675737857818,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708057403564453,0.3830106556415558,0.3655596673488617,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536601781845093,0.4065760374069214,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.819729208946228,0.3162821531295776,0.3026407659053802,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.559104323387146,0.1011859700083732,0.4720517098903656,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335567355155945,0.8767443895339966,0.8767443895339966,1.0,1.0,-2.1419174671173096,0.960744082927704,1.181173324584961,0.4712294638156891,0.9335588216781616,0.9335588216781616,0.0,110.84738159179688,110.0,54713.55078125,0.0,962.22607421875,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.09063720703125,293.1499938964844,293.1499938964844,279.6499938964844,33653.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489333152770996,1.0,0.0,0.0,3.6715052127838135,3.671529054641724,8.994593940769846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.5087890625,0.0,1539.562744140625,1895.4371337890625,0.0,2016.2298583984373,0.9080122709274292,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688403725624084,0.260689228773117,0.2375675737857818,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708057403564453,0.3830106556415558,0.3655596673488617,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536601781845093,0.4065760374069214,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.819729208946228,0.3162821531295776,0.3026407659053802,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.559104323387146,0.1011859700083732,0.4720517098903656,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335567355155945,0.8767443895339966,0.8767443895339966,1.0,1.0,-2.1419174671173096,0.960744082927704,1.181173324584961,0.4712294638156891,0.9335588216781616,0.9335588216781616,0.0,110.84738159179688,110.0,54713.55078125,0.0,962.22607421875,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.09063720703125,293.1499938964844,293.1499938964844,279.6499938964844,33653.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489333152770996,1.0,0.0,0.0,3.6715052127838135,3.671529054641724,8.994593940769846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.5087890625,0.0,1539.562744140625,1895.4371337890625,0.0,2016.2298583984373,0.9080122709274292,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637636661529541,0.2577961981296539,0.2352334856986999,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652675747871399,0.3792121410369873,0.3622528612613678,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482611298561096,0.41065514087677,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148108124732971,0.313130110502243,0.2999180257320404,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522504448890686,0.0989809930324554,0.4628259837627411,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326083362102508,0.8766800165176392,0.8766800165176392,1.0,1.0,-2.125692129135132,0.9528995752334596,1.1727925539016724,0.4669898450374603,0.8235838413238525,0.8235838413238525,0.0,112.03690338134766,98.0,54506.7890625,0.0,950.8680419921876,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541937232017517,1.0,0.0,0.0,3.453026056289673,3.4530491828918457,7.95596804437082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.443359375,0.0,1361.202392578125,1895.4371337890625,0.0,2061.84130859375,0.8665940165519714,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637636661529541,0.2577961981296539,0.2352334856986999,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652675747871399,0.3792121410369873,0.3622528612613678,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482611298561096,0.41065514087677,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148108124732971,0.313130110502243,0.2999180257320404,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522504448890686,0.0989809930324554,0.4628259837627411,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326083362102508,0.8766800165176392,0.8766800165176392,1.0,1.0,-2.125692129135132,0.9528995752334596,1.1727925539016724,0.4669898450374603,0.8235838413238525,0.8235838413238525,0.0,112.03690338134766,98.0,54506.7890625,0.0,950.8680419921876,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541937232017517,1.0,0.0,0.0,3.453026056289673,3.4530491828918457,7.95596804437082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.443359375,0.0,1361.202392578125,1895.4371337890625,0.0,2061.84130859375,0.8665940165519714,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.764363169670105,0.2556879222393036,0.2330877035856247,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660614490509033,0.3761212825775146,0.3590883910655975,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.644080638885498,0.4059489369392395,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154835104942322,0.3105398118495941,0.297248512506485,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499491095542908,0.0969146713614463,0.4529487788677215,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268571436405182,0.8766157031059265,0.8766157031059265,1.0,1.0,-2.0986039638519287,0.9397790431976318,1.158824801445007,0.4600532948970794,0.9026551842689514,0.9026551842689514,0.0,109.4285888671875,86.0,53536.59765625,0.0,915.7603759765624,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.0270690917969,293.1499938964844,293.1499938964844,279.6499938964844,33897.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743342399597168,1.0,0.0,0.0,3.5723791122436523,3.572402000427246,8.515464742231416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.4970703125,0.0,1433.119873046875,1895.4371337890625,0.0,1968.1361083984373,0.8858623504638672,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.764363169670105,0.2556879222393036,0.2330877035856247,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660614490509033,0.3761212825775146,0.3590883910655975,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.644080638885498,0.4059489369392395,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154835104942322,0.3105398118495941,0.297248512506485,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499491095542908,0.0969146713614463,0.4529487788677215,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268571436405182,0.8766157031059265,0.8766157031059265,1.0,1.0,-2.0986039638519287,0.9397790431976318,1.158824801445007,0.4600532948970794,0.9026551842689514,0.9026551842689514,0.0,109.4285888671875,86.0,53536.59765625,0.0,915.7603759765624,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.0270690917969,293.1499938964844,293.1499938964844,279.6499938964844,33897.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743342399597168,1.0,0.0,0.0,3.5723791122436523,3.572402000427246,8.515464742231416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.4970703125,0.0,1433.119873046875,1895.4371337890625,0.0,1968.1361083984373,0.8858623504638672,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662911415100098,0.2543017566204071,0.2319651246070861,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683311343193054,0.3742585182189941,0.3574549853801727,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6422998905181885,0.400949090719223,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174942135810852,0.3089925050735473,0.2958751320838928,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502127408981323,0.0958155021071434,0.4478859901428222,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227527678012848,0.8765835165977478,0.8765835165977478,1.0,1.0,-2.081563711166382,0.9315351247787476,1.1500285863876345,0.4556748867034912,0.7947260737419128,0.7947260737419128,0.0,107.00062561035156,86.0,53604.2265625,0.0,891.2798461914062,1.0,279.7000427246094,283.3814392089844,300.6126708984375,304.21026611328125,293.1499938964844,293.1499938964844,279.6499938964844,40344.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481823563575745,1.0,0.0,0.0,3.481483459472656,3.481506824493408,8.087643550425128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.583984375,0.0,1384.6485595703125,1895.4371337890625,0.0,2009.746826171875,0.8676213026046753,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685932517051697,0.2528331875801086,0.2305411547422409,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711524605751038,0.3723023533821106,0.3555086553096771,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409545540809631,0.3949294686317444,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.819962203502655,0.3073610961437225,0.2942379117012024,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.550830066204071,0.0946789383888244,0.442353218793869,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179357588291168,0.8766703009605408,0.8766703009605408,1.0,1.0,-2.061678171157837,0.9219340682029724,1.1397441625595093,0.4505574107170105,0.7978379726409912,0.7978379726409912,0.0,104.13133239746094,89.0,52759.64453125,0.0,863.0267333984375,1.0,279.65924072265625,283.4670104980469,300.5926818847656,304.0887145996094,293.1499938964844,293.1499938964844,279.95001220703125,41668.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470148205757141,1.0,0.0,0.0,3.310227394104004,3.310249328613281,7.311541594390292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.9892578125,0.0,1225.451904296875,1895.4371337890625,0.0,1999.681396484375,0.8362562656402588,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703350186347961,0.2507336735725403,0.2284020185470581,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732220530509949,0.3691930770874023,0.3523162603378296,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.640265703201294,0.3886357545852661,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217290043830872,0.3047570586204529,0.291547566652298,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.5494365692138672,0.0926987826824188,0.4326595664024353,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121991097927093,0.8768439292907715,0.8768439292907715,1.0,1.0,-2.03283166885376,0.9080650806427002,1.12476646900177,0.4429724812507629,0.8635121583938599,0.8635121583938599,0.0,100.96111297607422,92.0,51736.66015625,0.0,826.3238525390625,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124450683594,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342023849487305,1.0,0.0,0.0,3.419570207595825,3.4195919036865234,7.802546519997122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.107421875,0.0,1279.3944091796875,1895.4371337890625,0.0,1890.411376953125,0.8519694209098816,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703350186347961,0.2507336735725403,0.2284020185470581,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732220530509949,0.3691930770874023,0.3523162603378296,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.640265703201294,0.3886357545852661,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217290043830872,0.3047570586204529,0.291547566652298,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.5494365692138672,0.0926987826824188,0.4326595664024353,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121991097927093,0.8768439292907715,0.8768439292907715,1.0,1.0,-2.03283166885376,0.9080650806427002,1.12476646900177,0.4429724812507629,0.8635121583938599,0.8635121583938599,0.0,100.96111297607422,92.0,51736.66015625,0.0,826.3238525390625,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124450683594,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342023849487305,1.0,0.0,0.0,3.419570207595825,3.4195919036865234,7.802546519997122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.107421875,0.0,1279.3944091796875,1895.4371337890625,0.0,1890.411376953125,0.8519694209098816,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697598934173584,0.2487431019544601,0.2265777885913849,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725496530532837,0.3662357330322265,0.3494806885719299,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392216086387634,0.3863895237445831,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211164474487305,0.3022916615009308,0.2891715764999389,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5461878180503845,0.0908387750387191,0.4240634739398956,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085672497749328,0.8770174980163574,0.8770174980163574,1.0,1.0,-2.011357069015503,0.8977416157722473,1.1136155128479004,0.4373725950717926,0.9582788348197936,0.9582788348197936,0.0,99.5565414428711,95.0,50982.953125,0.0,802.85009765625,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675537109375,293.1499938964844,293.1499938964844,279.95001220703125,31050.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254763245582581,1.0,0.0,0.0,3.605992555618286,3.606015205383301,8.67646747337858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.626953125,0.0,1448.1737060546875,1895.4371337890625,0.0,1817.312744140625,0.8914029002189636,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697598934173584,0.2487431019544601,0.2265777885913849,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725496530532837,0.3662357330322265,0.3494806885719299,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392216086387634,0.3863895237445831,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211164474487305,0.3022916615009308,0.2891715764999389,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5461878180503845,0.0908387750387191,0.4240634739398956,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085672497749328,0.8770174980163574,0.8770174980163574,1.0,1.0,-2.011357069015503,0.8977416157722473,1.1136155128479004,0.4373725950717926,0.9582788348197936,0.9582788348197936,0.0,99.5565414428711,95.0,50982.953125,0.0,802.85009765625,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675537109375,293.1499938964844,293.1499938964844,279.95001220703125,31050.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254763245582581,1.0,0.0,0.0,3.605992555618286,3.606015205383301,8.67646747337858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.626953125,0.0,1448.1737060546875,1895.4371337890625,0.0,1817.312744140625,0.8914029002189636,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659398913383484,0.2457015961408615,0.224133089184761,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684667348861694,0.3622401654720306,0.3460223376750946,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.635146975517273,0.3879443407058716,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174892067909241,0.2989264726638794,0.2862729728221893,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403534173965454,0.0886596143245697,0.4148781895637512,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063629806041717,0.8775167465209961,0.8775167465209961,1.0,1.0,-1.9916245937347408,0.8882777094841003,1.103346824645996,0.4322951734066009,0.8173160552978516,0.8173160552978516,0.0,99.64700317382812,98.0,50798.015625,0.0,786.3329467773438,1.0,279.9580078125,283.4959411621094,300.624755859375,303.99444580078125,293.1499938964844,293.1499938964844,280.25,40969.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337602376937866,1.0,0.0,0.0,3.425218105316162,3.4252407550811768,7.828341495041968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.53125,0.0,1332.0626220703125,1895.4371337890625,0.0,1886.6806640625,0.85971999168396,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659398913383484,0.2457015961408615,0.224133089184761,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684667348861694,0.3622401654720306,0.3460223376750946,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.635146975517273,0.3879443407058716,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174892067909241,0.2989264726638794,0.2862729728221893,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403534173965454,0.0886596143245697,0.4148781895637512,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063629806041717,0.8775167465209961,0.8775167465209961,1.0,1.0,-1.9916245937347408,0.8882777094841003,1.103346824645996,0.4322951734066009,0.8173160552978516,0.8173160552978516,0.0,99.64700317382812,98.0,50798.015625,0.0,786.3329467773438,1.0,279.9580078125,283.4959411621094,300.624755859375,303.99444580078125,293.1499938964844,293.1499938964844,280.25,40969.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337602376937866,1.0,0.0,0.0,3.425218105316162,3.4252407550811768,7.828341495041968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.53125,0.0,1332.0626220703125,1895.4371337890625,0.0,1886.6806640625,0.85971999168396,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612560391426086,0.243465781211853,0.2219512611627578,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.863232433795929,0.3589776158332824,0.3427744507789612,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307452917098999,0.3913376629352569,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126891851425171,0.2961318790912628,0.2835008800029754,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5333988666534424,0.0865770801901817,0.4055267572402954,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051483273506164,0.8780159950256348,0.8780159950256348,1.0,1.0,-1.9746161699295044,0.880142331123352,1.0944738388061523,0.427884042263031,0.907652735710144,0.907652735710144,0.0,100.514892578125,101.0,50068.23828125,0.0,774.9618530273438,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.82794189453125,293.1499938964844,293.1499938964844,279.95001220703125,33338.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229768633842468,1.0,0.0,0.0,3.5571980476379395,3.557220697402954,8.443245178568759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.4990234375,0.0,1412.9449462890625,1895.4371337890625,0.0,1796.583740234375,0.8821232318878174,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612560391426086,0.243465781211853,0.2219512611627578,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.863232433795929,0.3589776158332824,0.3427744507789612,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307452917098999,0.3913376629352569,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126891851425171,0.2961318790912628,0.2835008800029754,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5333988666534424,0.0865770801901817,0.4055267572402954,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051483273506164,0.8780159950256348,0.8780159950256348,1.0,1.0,-1.9746161699295044,0.880142331123352,1.0944738388061523,0.427884042263031,0.907652735710144,0.907652735710144,0.0,100.514892578125,101.0,50068.23828125,0.0,774.9618530273438,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.82794189453125,293.1499938964844,293.1499938964844,279.95001220703125,33338.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229768633842468,1.0,0.0,0.0,3.5571980476379395,3.557220697402954,8.443245178568759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.4990234375,0.0,1412.9449462890625,1895.4371337890625,0.0,1796.583740234375,0.8821232318878174,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586734890937805,0.2420742660760879,0.2209160774946212,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603192567825317,0.3570897579193115,0.341212660074234,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276599764823914,0.393557608127594,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099494576454163,0.2945296168327331,0.2821728885173797,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297170877456665,0.085463635623455,0.400943249464035,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.4048453569412231,0.8782656192779541,0.8782656192779541,1.0,1.0,-1.9670652151107788,0.8765280842781067,1.0905370712280271,0.4259513616561889,0.8038694262504578,0.8038694262504578,0.0,101.18096160888672,101.0,50402.0546875,0.0,770.899658203125,1.0,280.0001525878906,283.4573669433594,300.6378173828125,304.02447509765625,293.1499938964844,293.1499938964844,279.95001220703125,39257.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286971807479858,1.0,0.0,0.0,3.488764762878418,3.488787889480591,8.121508017211454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.5244140625,0.0,1384.3734130859375,1895.4371337890625,0.0,1844.163330078125,0.8685634136199951,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554121613502502,0.2405663728713989,0.219602569937706,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8567506670951843,0.3550812304019928,0.3393665254116058,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.624049961566925,0.3964139521121979,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8065033555030823,0.2928259670734405,0.2806134521961212,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255039930343628,0.0842769145965576,0.3959231972694397,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.9877624511719,284.8987121582031,1.0,0.4046576023101806,0.8784421682357788,0.8784421682357788,1.0,1.0,-1.9588000774383545,0.8725669384002686,1.086233139038086,0.4238244593143463,0.8033336400985718,0.8033336400985718,0.0,102.08187103271484,89.0,49813.01953125,0.0,767.0509643554688,1.0,279.9591979980469,283.5394592285156,300.6195678710937,303.92254638671875,293.1499938964844,293.1499938964844,280.25,41238.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286750078201294,1.0,0.0,0.0,3.3222596645355225,3.3222815990448,7.364791372310719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.30078125,0.0,1233.8707275390625,1895.4371337890625,0.0,1843.977783203125,0.8384261727333069,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553766965866089,0.2383588552474975,0.2174042463302612,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568073511123657,0.3518325388431549,0.3360858857631683,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186568737030029,0.3925024271011352,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064510226249695,0.290033608675003,0.2777913510799408,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220220685005188,0.0820658802986145,0.3855194449424743,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991632759571075,0.878795325756073,0.878795325756073,1.0,1.0,-1.93165123462677,0.8595200777053833,1.0721311569213867,0.4169140160083771,0.8779423236846924,0.8779423236846924,0.0,99.9099578857422,77.0,48908.40625,0.0,737.6702270507812,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.76055908203125,293.1499938964844,293.1499938964844,280.54998779296875,33654.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172408103942871,1.0,0.0,0.0,3.4565162658691406,3.456537961959839,7.972059279381938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.0849609375,0.0,1311.757080078125,1895.4371337890625,0.0,1749.3795166015625,0.8597075343132019,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553766965866089,0.2383588552474975,0.2174042463302612,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568073511123657,0.3518325388431549,0.3360858857631683,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186568737030029,0.3925024271011352,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064510226249695,0.290033608675003,0.2777913510799408,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220220685005188,0.0820658802986145,0.3855194449424743,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991632759571075,0.878795325756073,0.878795325756073,1.0,1.0,-1.93165123462677,0.8595200777053833,1.0721311569213867,0.4169140160083771,0.8779423236846924,0.8779423236846924,0.0,99.9099578857422,77.0,48908.40625,0.0,737.6702270507812,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.76055908203125,293.1499938964844,293.1499938964844,280.54998779296875,33654.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172408103942871,1.0,0.0,0.0,3.4565162658691406,3.456537961959839,7.972059279381938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.0849609375,0.0,1311.757080078125,1895.4371337890625,0.0,1749.3795166015625,0.8597075343132019,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602009177207947,0.0,0.2153544425964355,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623465895652771,0.0,0.3329560160636902,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813079595565796,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.8115727305412292,0.0,0.275067001581192,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223966240882874,0.0,0.3752036392688751,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.879148542881012,0.879148542881012,1.0,1.0,-1.896333694458008,0.8425805568695068,1.053753137588501,0.4078432917594909,0.0,0.0,0.0,94.82112121582033,60.0,47825.9765625,0.0,693.1729736328125,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.69195556640625,293.1499938964844,293.1499938964844,278.1499938964844,31068.12109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638934135437012,3.638957262039185,8.835714879751322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.102783203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602009177207947,0.0,0.2153544425964355,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623465895652771,0.0,0.3329560160636902,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813079595565796,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.8115727305412292,0.0,0.275067001581192,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223966240882874,0.0,0.3752036392688751,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.879148542881012,0.879148542881012,1.0,1.0,-1.896333694458008,0.8425805568695068,1.053753137588501,0.4078432917594909,0.0,0.0,0.0,94.82112121582033,60.0,47825.9765625,0.0,693.1729736328125,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.69195556640625,293.1499938964844,293.1499938964844,278.1499938964844,31068.12109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638934135437012,3.638957262039185,8.835714879751322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.102783203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988708496094,0.0671180859208107,0.0,0.0011732196435332,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999389648437,0.3822832703590393,0.0,0.0012354661012068,297.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107421875,0.3822832703590393,0.0,0.0009125179494731,297.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.3822832703590393,0.0,0.0012354617938399,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676513671875,0.0,0.0,0.0058604185469448,286.7742919921875,294.1499938964844,302.5296936035156,297.6171264648437,299.3234558105469,297.230224609375,283.93670654296875,0.0,0.0,0.692338228225708,0.692338228225708,1.0,1.0,-0.0125018963590264,0.0127878058701753,-0.0002859095984604,-0.0155643923208117,0.0,0.0,0.0,-0.0660959184169769,60.0,2685.6767578125,0.0,-1.0656433914846277e-05,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,-3.4866388887166984e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.523571965824995e-14,-6.52420893460133e-14,-1.8107893507459584e-19,-3.029050317862603e-12,-3.0290455473730438e-12,-4.66910037689437e-18,0.0,0.0,-0.0,0.0,0.0,4.984411318751721e-24,1.8938389486564912e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
