time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573974609375,0.0,0.0,0.0008790918509475,297.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573059082031,0.0,0.0,0.001318538445048,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4675598144531,0.0,0.0,0.0016618391964584,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586181640625,0.0,0.0,0.0011041997931897,297.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375915527344,0.0,0.0,0.0018044204916805,286.6970520019531,294.1499938964844,302.51177978515625,297.618408203125,299.62725830078125,297.9051818847656,283.4619445800781,0.0,0.0,0.5274891257286072,0.5274891257286072,1.0,1.0,-0.0061246901750564,0.0083935586735606,-0.0022688684985041,-0.0189038217067718,0.0,0.0,0.0,-0.0339904613792896,60.0,1364.392333984375,0.0,-4.498208454606356e-06,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1719475380144396e-25,-1.3756810973276304e-25,-1.5491600286255179e-28,3.833039980465585e-18,3.8303657055452014e-18,2.673896065201041e-21,0.0,0.0,-0.0,0.0,0.0,3.2229864679470813e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2902526855469,0.0,0.0,9.775768558029084e-05,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28619384765625,0.0,0.0,0.0001029608974931,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,7.607622683281079e-05,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,0.0001029514605761,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810974121094,0.0,0.0,0.0004882049979642,286.4610290527344,294.1499938964844,302.4735717773437,297.6230773925781,299.791259765625,299.4705810546875,283.1779479980469,0.0,0.0,0.1758297085762024,0.1758297085762024,1.0,1.0,-0.0010285871103405,0.0009068718063645,0.0001217153767356,-0.026130462065339,0.0,0.0,0.0,-0.0097313737496733,60.0,294.9811096191406,0.0,-7.39779295599874e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.503246160812043e-43,4.259947331547444e-43,2.2981294814927e-43,-7.156274713526525e-21,-3.583697399884554e-21,-3.572577313641971e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2902526855469,0.0,0.0,9.775768558029084e-05,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28619384765625,0.0,0.0,0.0001029608974931,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,7.607622683281079e-05,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,0.0001029514605761,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810974121094,0.0,0.0,0.0004882049979642,286.4610290527344,294.1499938964844,302.4735717773437,297.6230773925781,299.791259765625,299.4705810546875,283.1779479980469,0.0,0.0,0.1758297085762024,0.1758297085762024,1.0,1.0,-0.0010285871103405,0.0009068718063645,0.0001217153767356,-0.026130462065339,0.0,0.0,0.0,-0.0097313737496733,60.0,294.9811096191406,0.0,-7.39779295599874e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.503246160812043e-43,4.259947331547444e-43,2.2981294814927e-43,-7.156274713526525e-21,-3.583697399884554e-21,-3.572577313641971e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,9.770898759597912e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,0.0001028924452839,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,7.599556556669995e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865600585937,0.0,0.0,0.0001028923798003,297.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.276611328125,0.0,0.0,0.0004880749620497,286.4529724121094,294.1499938964844,302.4544677734375,297.62628173828125,299.8160095214844,300.08843994140625,283.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418519377708,2.309792989763082e-06,0.0010395421413704,-0.0270286276936531,0.0,0.0,0.0,-0.0101107005029916,60.0,144.34109497070312,0.0,-7.39118846126985e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164508553354409e-21,-3.582050712698334e-21,-3.5824574367592915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810974121094,0.0,0.0,9.77087111095898e-05,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.277099609375,0.0,0.0,0.0001028927363222,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,7.599681703140959e-05,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,0.0001028923506964,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,0.0004880696651525,286.4448547363281,294.1499938964844,302.43536376953125,297.63006591796875,299.84033203125,300.5735778808594,283.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411781258881,1.0678329545044107e-06,0.0010401102481409,-0.027023822069168,0.0,0.0,0.0,-0.0101065821945667,60.0,82.54048156738281,0.0,-7.391109591026179e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164221786638143e-21,-3.582107662144804e-21,-3.5821141244933385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716064453125,0.0,0.0,9.771897020982578e-05,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26763916015625,0.0,0.0,0.0001029035483952,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633361816406,0.0,0.0,7.600481330882758e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,0.0001029031554935,297.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626647949219,0.0,0.0,0.0004881209461018,286.42828369140625,294.1499938964844,302.39715576171875,297.6390991210937,299.8877868652344,301.2553405761719,283.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412860428914,1.0690597491702647e-06,0.0010402170009911,-0.0270568113774061,0.0,0.0,0.0,-0.0101128304377198,60.0,45.25868225097656,0.0,-7.392642231707215e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108469938371e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716064453125,0.0,0.0,9.771897020982578e-05,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26763916015625,0.0,0.0,0.0001029035483952,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633361816406,0.0,0.0,7.600481330882758e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,0.0001029031554935,297.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626647949219,0.0,0.0,0.0004881209461018,286.42828369140625,294.1499938964844,302.39715576171875,297.6390991210937,299.8877868652344,301.2553405761719,283.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412860428914,1.0690597491702647e-06,0.0010402170009911,-0.0270568113774061,0.0,0.0,0.0,-0.0101128304377198,60.0,45.25868225097656,0.0,-7.392642231707215e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108469938371e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,9.773372585186736e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,0.0001029190752888,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,7.601627294206992e-05,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669677734375,0.0,0.0,0.000102918689663,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,0.0004881946661043,286.4188842773437,294.1499938964844,302.37579345703125,297.6449279785156,299.9136657714844,301.5118713378906,283.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.0708888567023678e-06,0.0010403716005384,-0.0271046981215477,0.0,0.0,0.0,-0.0101218996569514,60.0,40.573524475097656,0.0,-7.394864098841938e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,9.775070793693884e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,0.0001029369595926,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,7.602947880513966e-05,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,0.0001029365739668,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,0.000488279532874,286.4114074707031,294.1499938964844,302.3590087890625,297.64990234375,299.9336853027344,301.6712646484375,283.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.0729982022894546e-06,0.0010405498323962,-0.0271599180996418,0.0,0.0,0.0,-0.0101323565468192,60.0,38.64813995361328,0.0,-7.397426315947089e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,9.781015251064672e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.247802734375,0.0,0.0,0.00010299954738,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436218261719,0.0,0.0,7.607570296386257e-05,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,0.0001029991690302,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,0.0004885765374638,286.39422607421875,294.1499938964844,302.3208923339844,297.66217041015625,299.97802734375,301.91802978515625,283.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.08038932467025e-06,0.0010411745170131,-0.0273534040898084,0.0,0.0,0.0,-0.0101689985021948,60.0,36.70042037963867,0.0,-7.406407576127094e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,9.781015251064672e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.247802734375,0.0,0.0,0.00010299954738,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436218261719,0.0,0.0,7.607570296386257e-05,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,0.0001029991690302,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,0.0004885765374638,286.39422607421875,294.1499938964844,302.3208923339844,297.66217041015625,299.97802734375,301.91802978515625,283.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.08038932467025e-06,0.0010411745170131,-0.0273534040898084,0.0,0.0,0.0,-0.0101689985021948,60.0,36.70042037963867,0.0,-7.406407576127094e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412414550781,0.0,0.0,9.790502372197808e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374572753906,0.0,0.0,0.0001030994390021,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333068847656,0.0,0.0,7.614947389811277e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,0.0001030990606523,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,0.0004890505224466,286.3768005371094,294.1499938964844,302.2828369140625,297.6756591796875,300.02081298828125,302.0578308105469,283.60894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432644048705,1.0921937700913986e-06,0.0010421721963211,-0.0276624113321304,0.0,0.0,0.0,-0.0102275200188159,60.0,35.731685638427734,0.0,-7.420763381560391e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412414550781,0.0,0.0,9.790502372197808e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374572753906,0.0,0.0,0.0001030994390021,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333068847656,0.0,0.0,7.614947389811277e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,0.0001030990606523,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,0.0004890505224466,286.3768005371094,294.1499938964844,302.2828369140625,297.6756591796875,300.02081298828125,302.0578308105469,283.60894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432644048705,1.0921937700913986e-06,0.0010421721963211,-0.0276624113321304,0.0,0.0,0.0,-0.0102275200188159,60.0,35.731685638427734,0.0,-7.420763381560391e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,9.796906670089812e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,0.0001031668798532,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2280578613281,0.0,0.0,7.619928510393947e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,0.0001031665087793,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274475097656,0.0,0.0,0.0004893704899586,286.36798095703125,294.1499938964844,302.2638244628906,297.68280029296875,300.0416259765625,302.1006164550781,283.6551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439461329951,1.1001661732734649e-06,0.0010428460082039,-0.0278711039572954,0.0,0.0,0.0,-0.0102670444175601,60.0,35.380855560302734,0.0,-7.430466553159931e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305908203125,0.0,0.0,9.804467117646708e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,0.0001032464861054,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227783203125,0.0,0.0,7.625807484146208e-05,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,0.0001032461150316,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221374511719,0.0,0.0,0.0004897481412626,286.359130859375,294.1499938964844,302.2448425292969,297.69012451171875,300.0621032714844,302.1307983398437,283.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447506792843,1.1095778518210864e-06,0.001043641124852,-0.0281174648553133,0.0,0.0,0.0,-0.0103137018159031,60.0,35.10169219970703,0.0,-7.44192973911595e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,9.823656000662596e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,0.0001034485467243,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,7.640731200808659e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,0.0001034481829265,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,0.0004907067050226,286.3412780761719,294.1499938964844,302.2069091796875,297.7052307128906,300.1020202636719,302.1647033691406,283.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046794350259,1.133470732384012e-06,0.0010456609306856,-0.0287428703159093,0.0,0.0,0.0,-0.0104321548715233,60.0,34.482303619384766,0.0,-7.471070517794942e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,9.823656000662596e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,0.0001034485467243,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,7.640731200808659e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,0.0001034481829265,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,0.0004907067050226,286.3412780761719,294.1499938964844,302.2069091796875,297.7052307128906,300.1020202636719,302.1647033691406,283.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046794350259,1.133470732384012e-06,0.0010456609306856,-0.0287428703159093,0.0,0.0,0.0,-0.0104321548715233,60.0,34.482303619384766,0.0,-7.471070517794942e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20867919921875,0.0,0.0,9.849587513599543e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050170898437,0.0,0.0,0.0001037216061376,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010498046875,0.0,0.0,7.660898700123653e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,0.0001037212423398,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,0.0004920021165162,286.3232727050781,294.1499938964844,302.1690979003906,297.7207336425781,300.14068603515625,302.1728210449219,283.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1657640470730255e-06,0.0010483901714906,-0.0295881051570177,0.0,0.0,0.0,-0.0105922510847449,60.0,33.89401626586914,0.0,-7.510546140565566e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20867919921875,0.0,0.0,9.849587513599543e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050170898437,0.0,0.0,0.0001037216061376,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010498046875,0.0,0.0,7.660898700123653e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,0.0001037212423398,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,0.0004920021165162,286.3232727050781,294.1499938964844,302.1690979003906,297.7207336425781,300.14068603515625,302.1728210449219,283.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1657640470730255e-06,0.0010483901714906,-0.0295881051570177,0.0,0.0,0.0,-0.0105922510847449,60.0,33.89401626586914,0.0,-7.510546140565566e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974182128906,0.0,0.0,9.887152555165812e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938171386719,0.0,0.0,0.0001041171781253,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898803710937,0.0,0.0,7.690115307923406e-05,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,0.0001041168216033,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,0.0004938786150887,286.3051147460937,294.1499938964844,302.1313781738281,297.73638916015625,300.1780700683594,302.162841796875,283.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535571491345,1.2125526609452209e-06,0.0010523445671424,-0.0308126248419284,0.0,0.0,0.0,-0.0108242090791463,60.0,33.35669708251953,0.0,-7.56792672973461e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974182128906,0.0,0.0,9.887152555165812e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938171386719,0.0,0.0,0.0001041171781253,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898803710937,0.0,0.0,7.690115307923406e-05,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,0.0001041168216033,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,0.0004938786150887,286.3051147460937,294.1499938964844,302.1313781738281,297.73638916015625,300.1780700683594,302.162841796875,283.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535571491345,1.2125526609452209e-06,0.0010523445671424,-0.0308126248419284,0.0,0.0,0.0,-0.0108242090791463,60.0,33.35669708251953,0.0,-7.56792672973461e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859741210937,0.0,0.0,9.94596557575278e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824035644531,0.0,0.0,0.0001047365076374,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,7.735858525848016e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18670654296875,0.0,0.0,0.0001047361511155,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,0.0004968164721503,286.28680419921875,294.1499938964844,302.09375,297.7519226074219,300.21417236328125,302.140380859375,284.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059822156094,1.28581496028346e-06,0.0010585363488644,-0.032729722559452,0.0,0.0,0.0,-0.0111874127760529,60.0,32.891780853271484,0.0,-7.65821113191123e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859741210937,0.0,0.0,9.94596557575278e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824035644531,0.0,0.0,0.0001047365076374,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,7.735858525848016e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18670654296875,0.0,0.0,0.0001047361511155,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,0.0004968164721503,286.28680419921875,294.1499938964844,302.09375,297.7519226074219,300.21417236328125,302.140380859375,284.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059822156094,1.28581496028346e-06,0.0010585363488644,-0.032729722559452,0.0,0.0,0.0,-0.0111874127760529,60.0,32.891780853271484,0.0,-7.65821113191123e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,9.986546501750126e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,0.00010516383918,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,7.767420174786821e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.180908203125,0.0,0.0,0.000105163482658,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17218017578125,0.0,0.0,0.0004988436121493,286.2775573730469,294.1499938964844,302.0749816894531,297.7595520019531,300.23175048828125,302.125732421875,284.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641451226547,1.336368086413131e-06,0.0010628086747601,-0.0340523682534694,0.0,0.0,0.0,-0.0114380335435271,60.0,32.69430923461914,0.0,-7.720822026158204e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17431640625,0.0,0.0,0.0001003347133519,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0001056579858413,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,7.803917833371088e-05,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.175048828125,0.0,0.0,0.0001056576293194,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663818359375,0.0,0.0,0.0005011876346543,286.268310546875,294.1499938964844,302.0562744140625,297.7670593261719,300.24908447265625,302.1096496582031,284.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691421339288,1.3948264268037749e-06,0.001067747361958,-0.0355816222727298,0.0,0.0,0.0,-0.0117278341203928,60.0,32.517337799072266,0.0,-7.7935411013641e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,0.0001015255693346,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,0.0001069120044121,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551818847656,0.0,0.0,7.89653931860812e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16314697265625,0.0,0.0,0.0001069116478902,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,0.0005071361665613,286.2496032714844,294.1499938964844,302.0189208984375,297.7815856933594,300.28302001953125,302.07373046875,284.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818316368386,1.5431858173542423e-06,0.0010802884353324,-0.0394615344703197,0.0,0.0,0.0,-0.0124633498489856,60.0,32.23583984375,0.0,-7.979620164633161e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,0.0001015255693346,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,0.0001069120044121,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551818847656,0.0,0.0,7.89653931860812e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16314697265625,0.0,0.0,0.0001069116478902,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,0.0005071361665613,286.2496032714844,294.1499938964844,302.0189208984375,297.7815856933594,300.28302001953125,302.07373046875,284.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818316368386,1.5431858173542423e-06,0.0010802884353324,-0.0394615344703197,0.0,0.0,0.0,-0.0124633498489856,60.0,32.23583984375,0.0,-7.979620164633161e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546936035156,0.0,0.0,0.0001024568700813,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512756347656,0.0,0.0,0.000107892716187,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,7.968974387040362e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,0.0001078923596651,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469421386719,0.0,0.0,0.0005117882392369,286.2375183105469,294.1499938964844,301.9951171875,297.7904357910156,300.30419921875,302.0486755371094,284.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917541803792,1.6592134670645464e-06,0.0010900949127972,-0.0424946881830692,0.0,0.0,0.0,-0.0130385681986808,60.0,32.11030960083008,0.0,-8.126674799768807e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,0.0001030185230774,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,0.0001084841642295,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,8.012658508960158e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510314941406,0.0,0.0,0.0001084838077076,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,0.0005145937902852,286.2306823730469,294.1499938964844,301.9817199707031,297.79522705078125,300.3160095214844,302.0342102050781,284.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977381607517,1.7291888525505783e-06,0.0010960090439766,-0.0443234145641326,0.0,0.0,0.0,-0.0133854765444993,60.0,32.053375244140625,0.0,-8.21601062739319e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,0.0001047347104758,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,0.0001102913884096,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,8.14613958937116e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,0.0001102910318877,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0005231664981693,286.21148681640625,294.1499938964844,301.9447021484375,297.8077087402344,300.3481750488281,301.9927673339844,284.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160233989357,1.9430090105743147e-06,0.0011140804272145,-0.0499085634946823,0.0,0.0,0.0,-0.0144455078989267,60.0,31.95638465881348,0.0,-8.492011716043636e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,0.0001047347104758,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,0.0001102913884096,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,8.14613958937116e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,0.0001102910318877,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0005231664981693,286.21148681640625,294.1499938964844,301.9447021484375,297.8077087402344,300.3481750488281,301.9927673339844,284.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160233989357,1.9430090105743147e-06,0.0011140804272145,-0.0499085634946823,0.0,0.0,0.0,-0.0144455078989267,60.0,31.95638465881348,0.0,-8.492011716043636e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12530517578125,0.0,0.0,0.0001065660107997,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,0.0001122198445955,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,8.288575190817937e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,0.0001122194880736,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,0.0005323142395354,286.1920471191406,294.1499938964844,301.9078369140625,297.8188171386719,300.37945556640625,301.9507751464844,284.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355358874425,2.1711780391342472e-06,0.0011333647416904,-0.0558634474873542,0.0,0.0,0.0,-0.0155766764655709,60.0,31.926496505737305,0.0,-8.79155521715802e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12530517578125,0.0,0.0,0.0001065660107997,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,0.0001122198445955,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,8.288575190817937e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,0.0001122194880736,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,0.0005323142395354,286.1920471191406,294.1499938964844,301.9078369140625,297.8188171386719,300.37945556640625,301.9507751464844,284.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355358874425,2.1711780391342472e-06,0.0011333647416904,-0.0558634474873542,0.0,0.0,0.0,-0.0155766764655709,60.0,31.926496505737305,0.0,-8.79155521715802e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,0.0001074812244041,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156005859375,0.0,0.0,0.0001131836033891,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,8.359758066944778e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195678710937,0.0,0.0,0.0001131832468672,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,0.0005368858692236,286.1822509765625,294.1499938964844,301.8894958496094,297.82379150390625,300.394775390625,301.929931640625,284.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452881153672,2.28520934797416e-06,0.0011430028825998,-0.0588373579084873,0.0,0.0,0.0,-0.0161419995129108,60.0,31.92772674560547,0.0,-8.943200668909412e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124267578125,0.0,0.0,0.000108374573756,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,0.0001141243483289,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055908203125,0.0,0.0,8.429240551777184e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,0.000114123984531,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10504150390625,0.0,0.0,0.0005413483013398,286.17236328125,294.1499938964844,301.87115478515625,297.8283386230469,300.409912109375,301.9092712402344,284.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548072798177,2.396517629676964e-06,0.0011524107540026,-0.0617387779057025,0.0,0.0,0.0,-0.0166938230395317,60.0,31.93419075012207,0.0,-9.092472907923368e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993347167969,0.0,0.0,0.0001100246154237,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961303710937,0.0,0.0,0.0001158619270427,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09259033203125,0.0,0.0,8.557577530154958e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000366210937,0.0,0.0,0.0001158615632448,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,0.0005495906225405,286.15252685546875,294.1499938964844,301.8346862792969,297.8359680175781,300.4394836425781,301.8687438964844,284.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723882053047,2.602110726002138e-06,0.0011697860900312,-0.0670938044786453,0.0,0.0,0.0,-0.017713064327836,60.0,31.94720458984375,0.0,-9.37143056489731e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993347167969,0.0,0.0,0.0001100246154237,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961303710937,0.0,0.0,0.0001158619270427,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09259033203125,0.0,0.0,8.557577530154958e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000366210937,0.0,0.0,0.0001158615632448,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,0.0005495906225405,286.15252685546875,294.1499938964844,301.8346862792969,297.8359680175781,300.4394836425781,301.8687438964844,284.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723882053047,2.602110726002138e-06,0.0011697860900312,-0.0670938044786453,0.0,0.0,0.0,-0.017713064327836,60.0,31.94720458984375,0.0,-9.37143056489731e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,0.0001113842517952,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,0.000117293682706,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794677734375,0.0,0.0,8.663327025715262e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,0.0001172933261841,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,0.0005563822924159,286.132568359375,294.1499938964844,301.7984313964844,297.84149169921875,300.468017578125,301.8294372558594,284.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868757428601,2.7715193482436007e-06,0.0011841042432934,-0.0715021267533302,0.0,0.0,0.0,-0.0185529235750436,60.0,31.97457695007324,0.0,-9.604454476175309e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,0.0001113842517952,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,0.000117293682706,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794677734375,0.0,0.0,8.663327025715262e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,0.0001172933261841,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,0.0005563822924159,286.132568359375,294.1499938964844,301.7984313964844,297.84149169921875,300.468017578125,301.8294372558594,284.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868757428601,2.7715193482436007e-06,0.0011841042432934,-0.0715021267533302,0.0,0.0,0.0,-0.0185529235750436,60.0,31.97457695007324,0.0,-9.604454476175309e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
