time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07275390625,0.0,0.0,0.0001124132613767,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,0.0001183772765216,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,8.743360376683995e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,0.0001183769199997,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.065673828125,0.0,0.0,0.0005615224363282,286.11260986328125,294.1499938964844,301.76239013671875,297.8446655273437,300.4955444335937,301.7911682128906,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978398542851,2.8997303616051795e-06,0.001194940181449,-0.07483571767807,0.0,0.0,0.0,-0.0191885400563478,60.0,32.00395965576172,0.0,-9.782709753380916e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07275390625,0.0,0.0,0.0001124132613767,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,0.0001183772765216,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,8.743360376683995e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,0.0001183769199997,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.065673828125,0.0,0.0,0.0005615224363282,286.11260986328125,294.1499938964844,301.76239013671875,297.8446655273437,300.4955444335937,301.7911682128906,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978398542851,2.8997303616051795e-06,0.001194940181449,-0.07483571767807,0.0,0.0,0.0,-0.0191885400563478,60.0,32.00395965576172,0.0,-9.782709753380916e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,0.0001131049066316,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,0.0001191056071547,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.0,8.797153714112937e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,0.0001191052506328,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,0.0005649774102494,286.0926818847656,294.1499938964844,301.7265930175781,297.84527587890625,300.52203369140625,301.7538146972656,284.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052098754793,2.985902256114059e-06,0.0012022240553051,-0.0770748928189277,0.0,0.0,0.0,-0.0196157488971948,60.0,31.97688865661621,0.0,-9.903435227442969e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,0.0001131049066316,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,0.0001191056071547,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.0,8.797153714112937e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,0.0001191052506328,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,0.0005649774102494,286.0926818847656,294.1499938964844,301.7265930175781,297.84527587890625,300.52203369140625,301.7538146972656,284.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052098754793,2.985902256114059e-06,0.0012022240553051,-0.0770748928189277,0.0,0.0,0.0,-0.0196157488971948,60.0,31.97688865661621,0.0,-9.903435227442969e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,0.0001133431796915,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,0.0001193565112771,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,8.815685578156263e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05328369140625,0.0,0.0,0.0001193561620311,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,0.0005661676404997,286.082763671875,294.1499938964844,301.7087707519531,297.84454345703125,300.5347595214844,301.7355041503906,284.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077474966645,3.0155861168168485e-06,0.0012047319905832,-0.077845960855484,0.0,0.0,0.0,-0.0197629053145647,60.0,31.93663024902344,0.0,-9.945193113480857e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,0.0001135423372033,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429077148437,0.0,0.0,0.0001195662262034,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395812988281,0.0,0.0,8.831174636725336e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,0.0001195658769574,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,0.0005671625258401,286.0729064941406,294.1499938964844,301.6910400390625,297.8430480957031,300.5471496582031,301.7173156738281,284.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098698643967,3.040395540665486e-06,0.0012068295618519,-0.0784903168678283,0.0,0.0,0.0,-0.0198859050869941,60.0,31.88614273071289,0.0,-9.980161763678552e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,0.0001138637162512,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0001199046528199,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,8.85616973391734e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.033203125,0.0,0.0,0.000119904303574,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258178710937,0.0,0.0,0.0005687679513357,286.0533142089844,294.1499938964844,301.6557312011719,297.8377990722656,300.57098388671875,301.68133544921875,284.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293056935,3.080427632085048e-06,0.0012102125911042,-0.0795298293232917,0.0,0.0,0.0,-0.0200843662023544,60.0,31.763351440429688,0.0,-1.0036714570560434e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,0.0001138637162512,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0001199046528199,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,8.85616973391734e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.033203125,0.0,0.0,0.000119904303574,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258178710937,0.0,0.0,0.0005687679513357,286.0533142089844,294.1499938964844,301.6557312011719,297.8377990722656,300.57098388671875,301.68133544921875,284.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293056935,3.080427632085048e-06,0.0012102125911042,-0.0795298293232917,0.0,0.0,0.0,-0.0200843662023544,60.0,31.763351440429688,0.0,-1.0036714570560434e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,0.0001140562017099,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,0.0001201073391712,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,8.871140016708523e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235900878906,0.0,0.0,0.0001201069972012,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01629638671875,0.0,0.0,0.0005697294836863,286.0393371582031,294.1499938964844,301.6304626464844,297.8320007324219,300.5874328613281,301.6557006835937,284.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153438292443,3.1044025945448084e-06,0.0012122393818572,-0.0801522657275199,0.0,0.0,0.0,-0.0202032253146171,60.0,31.66294479370117,0.0,-1.0070660039218637e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0192565917969,0.0,0.0,0.0001141215907409,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01629638671875,0.0,0.0,0.000120176198834,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,8.876225911080837e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198669433594,0.0,0.0,0.000120175856864,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,0.0005700561450794,286.033935546875,294.1499938964844,301.6206970214844,297.8292541503906,300.5936889648437,301.645751953125,284.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160402256995,3.112547119599185e-06,0.0012129277456551,-0.0803636908531189,0.0,0.0,0.0,-0.020243601873517,60.0,31.621871948242188,0.0,-1.0082204937589269e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00604248046875,0.0,0.0,0.0001143148037954,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,0.0001203796491608,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,8.891252218745649e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.0001203793144668,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994812011719,0.0,0.0,0.0005710213445127,286.01483154296875,294.1499938964844,301.5859375,297.8172302246094,300.6150817871094,301.6105651855469,284.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180974008515,3.136607801934588e-06,0.0012149607064202,-0.080988235771656,0.0,0.0,0.0,-0.0203628838062286,60.0,31.4648666381836,0.0,-1.0116349358213485e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00604248046875,0.0,0.0,0.0001143148037954,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,0.0001203796491608,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,8.891252218745649e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.0001203793144668,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994812011719,0.0,0.0,0.0005710213445127,286.01483154296875,294.1499938964844,301.5859375,297.8172302246094,300.6150817871094,301.6105651855469,284.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180974008515,3.136607801934588e-06,0.0012149607064202,-0.080988235771656,0.0,0.0,0.0,-0.0203628838062286,60.0,31.4648666381836,0.0,-1.0116349358213485e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,0.0001144574707723,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,0.0001205298758577,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869079589844,0.0,0.0,8.902346598915756e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934997558594,0.0,0.0,0.0001205295411637,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,0.0005717340391129,285.9959716796875,294.1499938964844,301.5514831542969,297.8014221191406,300.6354064941406,301.5757141113281,284.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196167372167,3.154369778712862e-06,0.0012164623476564,-0.0814492180943489,0.0,0.0,0.0,-0.0204509422183036,60.0,31.29549598693848,0.0,-1.0141592099444097e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,0.0001144574707723,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,0.0001205298758577,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869079589844,0.0,0.0,8.902346598915756e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934997558594,0.0,0.0,0.0001205295411637,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,0.0005717340391129,285.9959716796875,294.1499938964844,301.5514831542969,297.8014221191406,300.6354064941406,301.5757141113281,284.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196167372167,3.154369778712862e-06,0.0012164623476564,-0.0814492180943489,0.0,0.0,0.0,-0.0204509422183036,60.0,31.29549598693848,0.0,-1.0141592099444097e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,0.0001145078640547,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835205078125,0.0,0.0,0.0001205829394166,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,8.906265429686755e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869689941406,0.0,0.0,0.0001205826119985,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,0.0005719857872463,285.98663330078125,294.1499938964844,301.53436279296875,297.79205322265625,300.6451110839844,301.5584411621094,284.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201524805277,3.1606416541762883e-06,0.0012169918045401,-0.0816119834780693,0.0,0.0,0.0,-0.0204820334911346,60.0,31.20554542541504,0.0,-1.0150512963491565e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,0.0001145452188211,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,0.0001206222732434,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,8.909169991966337e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98046875,0.0,0.0,0.0001206219458254,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,0.0005721724592149,285.9773864746094,294.1499938964844,301.517333984375,297.7816467285156,300.6545104980469,301.5412292480469,284.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205499224364,3.165288717354997e-06,0.001217384589836,-0.0817325785756111,0.0,0.0,0.0,-0.0205050706863403,60.0,31.112110137939453,0.0,-1.0157125274190548e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,0.0001145777132478,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642333984375,0.0,0.0,0.0001206564775202,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,8.911696204449981e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,0.0001206561573781,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,0.0005723348003812,285.9591369628906,294.1499938964844,301.4834899902344,297.7576599121094,300.6724548339844,301.50714111328125,284.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208950938656,3.1693216442363337e-06,0.0012177258031442,-0.0818372294306755,0.0,0.0,0.0,-0.0205250661820173,60.0,30.913429260253903,0.0,-1.0162865038410018e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,0.0001145777132478,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642333984375,0.0,0.0,0.0001206564775202,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,8.911696204449981e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,0.0001206561573781,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,0.0005723348003812,285.9591369628906,294.1499938964844,301.4834899902344,297.7576599121094,300.6724548339844,301.50714111328125,284.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208950938656,3.1693216442363337e-06,0.0012177258031442,-0.0818372294306755,0.0,0.0,0.0,-0.0205250661820173,60.0,30.913429260253903,0.0,-1.0162865038410018e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,0.0001145638088928,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515075683594,0.0,0.0,0.0001206418310175,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,8.910613541956991e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.954833984375,0.0,0.0,0.0001206415108754,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480895996094,0.0,0.0,0.000572265475057,285.941162109375,294.1499938964844,301.45001220703125,297.7292175292969,300.6893615722656,301.4734191894531,284.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207463150843,3.167573822793201e-06,0.0012175787705928,-0.081791877746582,0.0,0.0,0.0,-0.0205164048820734,60.0,30.70125770568848,0.0,-1.0160377428292122e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,0.0001145638088928,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515075683594,0.0,0.0,0.0001206418310175,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,8.910613541956991e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.954833984375,0.0,0.0,0.0001206415108754,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480895996094,0.0,0.0,0.000572265475057,285.941162109375,294.1499938964844,301.45001220703125,297.7292175292969,300.6893615722656,301.4734191894531,284.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207463150843,3.167573822793201e-06,0.0012175787705928,-0.081791877746582,0.0,0.0,0.0,-0.0205164048820734,60.0,30.70125770568848,0.0,-1.0160377428292122e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,0.0001145023488788,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,0.0001205770968226,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,8.90583178261295e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,0.0001205767912324,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93560791015625,0.0,0.0,0.000571958546061,285.923583984375,294.1499938964844,301.4175720214844,297.6993103027344,300.7050476074219,301.4405517578125,285.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200893834233,3.1598995064996416e-06,0.0012169295223429,-0.0815927237272262,0.0,0.0,0.0,-0.0204783547669649,60.0,30.47719383239746,0.0,-1.014945638644349e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,0.0001145023488788,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,0.0001205770968226,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,8.90583178261295e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,0.0001205767912324,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93560791015625,0.0,0.0,0.000571958546061,285.923583984375,294.1499938964844,301.4175720214844,297.6993103027344,300.7050476074219,301.4405517578125,285.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200893834233,3.1598995064996416e-06,0.0012169295223429,-0.0815927237272262,0.0,0.0,0.0,-0.0204783547669649,60.0,30.47719383239746,0.0,-1.014945638644349e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,0.0001144198395195,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,0.0001204902073368,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,8.899412932805717e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,0.0001204898944706,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,0.0005715464358218,285.9063415527344,294.1499938964844,301.38690185546875,297.6710205078125,300.7198486328125,301.4088439941406,285.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192096328362,3.1496022074861685e-06,0.0012160600163042,-0.0813254863023758,0.0,0.0,0.0,-0.0204273089766502,60.0,30.25069808959961,0.0,-1.0134813521744945e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,0.0001144198395195,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,0.0001204902073368,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,8.899412932805717e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,0.0001204898944706,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,0.0005715464358218,285.9063415527344,294.1499938964844,301.38690185546875,297.6710205078125,300.7198486328125,301.4088439941406,285.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192096328362,3.1496022074861685e-06,0.0012160600163042,-0.0813254863023758,0.0,0.0,0.0,-0.0204273089766502,60.0,30.25069808959961,0.0,-1.0134813521744945e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,0.0001143688568845,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,0.0001204365107696,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,8.895446808310226e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236755371094,0.0,0.0,0.0001204362051794,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172058105469,0.0,0.0,0.0005712917773053,285.8978576660156,294.1499938964844,301.3721923828125,297.6574401855469,300.72686767578125,301.3935852050781,285.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218665158376,3.1432412015419686e-06,0.0012155219446867,-0.0811603963375091,0.0,0.0,0.0,-0.0203957725316286,60.0,30.138126373291016,0.0,-1.0125772575975136e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0001143119952757,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144287109375,0.0,0.0,0.0001203766296384,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,8.891023753676564e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176025390625,0.0,0.0,0.0001203763240482,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111328125,0.0,0.0,0.0005710077821277,285.88946533203125,294.1499938964844,301.35791015625,297.6442565917969,300.733642578125,301.3787536621094,285.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180586345493,3.136147824989166e-06,0.0012149225221946,-0.0809762924909591,0.0,0.0,0.0,-0.0203606076538562,60.0,30.026371002197266,0.0,-1.0115695658896585e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,0.0001141802567872,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024658203125,0.0,0.0,0.0001202378844027,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,8.880775567376986e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90557861328125,0.0,0.0,0.0001202375860884,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89923095703125,0.0,0.0,0.0005703498027287,285.8729858398437,294.1499938964844,301.3305358886719,297.6190185546875,300.7464599609375,301.3504943847656,285.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166537344455,3.119715756838559e-06,0.0012135340366512,-0.0805497765541076,0.0,0.0,0.0,-0.0202791448682546,60.0,29.806171417236328,0.0,-1.0092372093595261e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,0.0001141802567872,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024658203125,0.0,0.0,0.0001202378844027,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,8.880775567376986e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90557861328125,0.0,0.0,0.0001202375860884,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89923095703125,0.0,0.0,0.0005703498027287,285.8729858398437,294.1499938964844,301.3305358886719,297.6190185546875,300.7464599609375,301.3504943847656,285.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166537344455,3.119715756838559e-06,0.0012135340366512,-0.0805497765541076,0.0,0.0,0.0,-0.0202791448682546,60.0,29.806171417236328,0.0,-1.0092372093595261e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955383300781,0.0,0.0,0.0001140639360528,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930053710937,0.0,0.0,0.0001201153936563,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,8.871727186487988e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,0.000120115102618,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,0.0005697688320651,285.8600158691406,294.1499938964844,301.30975341796875,297.599853515625,300.75616455078125,301.328857421875,285.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154136784374,3.1052095437189564e-06,0.0012123085325583,-0.0801732093095779,0.0,0.0,0.0,-0.0202072318643331,60.0,29.632614135742188,0.0,-1.0071804013023212e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,0.0001140324384323,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,0.0001200822225655,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879089355469,0.0,0.0,8.869277371559292e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0001200819315272,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,0.0005696114967577,285.8568420410156,294.1499938964844,301.3047180175781,297.59521484375,300.7585144042969,301.3236083984375,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150779366493,3.101281436101999e-06,0.0012119766324758,-0.0800712406635284,0.0,0.0,0.0,-0.0201877579092979,60.0,29.5896053314209,0.0,-1.0066237621231269e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,0.0001138632869697,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87908935546875,0.0,0.0,0.0001199040852952,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,8.856118802214041e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,0.0001199037942569,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,0.0005687666125595,285.84112548828125,294.1499938964844,301.2803649902344,297.5727233886719,300.7696838378906,301.2983703613281,285.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132739648222,3.0801879802311305e-06,0.001210193731822,-0.0795236006379127,0.0,0.0,0.0,-0.0200831852853298,60.0,29.37743186950684,0.0,-1.0036375641675477e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,0.0001138632869697,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87908935546875,0.0,0.0,0.0001199040852952,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,8.856118802214041e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,0.0001199037942569,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,0.0005687666125595,285.84112548828125,294.1499938964844,301.2803649902344,297.5727233886719,300.7696838378906,301.2983703613281,285.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132739648222,3.0801879802311305e-06,0.001210193731822,-0.0795236006379127,0.0,0.0,0.0,-0.0200831852853298,60.0,29.37743186950684,0.0,-1.0036375641675477e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,0.0001136799328378,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,0.000119711003208,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,8.84185719769448e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87066650390625,0.0,0.0,0.0001197107194457,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646240234375,0.0,0.0,0.0005678507732227,285.82574462890625,294.1499938964844,301.25738525390625,297.55157470703125,300.7801513671875,301.27447509765625,285.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113194679841,3.05732623928634e-06,0.0012082621688023,-0.0789299830794334,0.0,0.0,0.0,-0.0199698489159345,60.0,29.16907501220703,0.0,-1.0004060158053109e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,0.0001136799328378,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,0.000119711003208,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,8.84185719769448e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87066650390625,0.0,0.0,0.0001197107194457,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646240234375,0.0,0.0,0.0005678507732227,285.82574462890625,294.1499938964844,301.25738525390625,297.55157470703125,300.7801513671875,301.27447509765625,285.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113194679841,3.05732623928634e-06,0.0012082621688023,-0.0789299830794334,0.0,0.0,0.0,-0.0199698489159345,60.0,29.16907501220703,0.0,-1.0004060158053109e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,0.0001135822458309,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0001196081211674,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,8.834258187562227e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86505126953125,0.0,0.0,0.000119607844681,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590087890625,0.0,0.0,0.0005673628184013,285.8182067871094,294.1499938964844,301.2464294433594,297.5414428710937,300.7851257324219,301.26300048828125,285.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102775508537,3.0451456041191705e-06,0.0012072323588654,-0.078613668680191,0.0,0.0,0.0,-0.0199094600975513,60.0,29.066301345825195,0.0,-9.986863602762241e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85894775390625,0.0,0.0,0.0001134804406319,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565368652344,0.0,0.0,0.0001195009099319,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,8.826339762890711e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,0.0001195006334455,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534851074219,0.0,0.0,0.0005668543162755,285.8107604980469,294.1499938964844,301.2357482910156,297.5316162109375,300.7899475097656,301.2519226074219,285.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091922108083,3.032452468687552e-06,0.0012061597080901,-0.0782840251922607,0.0,0.0,0.0,-0.0198465343564748,60.0,28.96453094482422,0.0,-9.968959346906558e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,0.0001132648685597,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,0.0001192739000543,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.843017578125,0.0,0.0,8.809571590973064e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.000119273623568,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,0.0005657775909639,285.79620361328125,294.1499938964844,301.21539306640625,297.5128173828125,300.7989807128906,301.2308654785156,285.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068941723555,3.005576445502811e-06,0.0012038885615766,-0.0775859653949737,0.0,0.0,0.0,-0.01971329562366,60.0,28.7645320892334,0.0,-9.931102340487997e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,0.0001132648685597,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,0.0001192739000543,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.843017578125,0.0,0.0,8.809571590973064e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.000119273623568,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,0.0005657775909639,285.79620361328125,294.1499938964844,301.21539306640625,297.5128173828125,300.7989807128906,301.2308654785156,285.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068941723555,3.005576445502811e-06,0.0012038885615766,-0.0775859653949737,0.0,0.0,0.0,-0.01971329562366,60.0,28.7645320892334,0.0,-9.931102340487997e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372497558594,0.0,0.0,0.0001130390592152,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,0.0001190360926557,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,8.792006701696664e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377380371094,0.0,0.0,0.0001190358234453,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319396972656,0.0,0.0,0.0005646496429108,285.78204345703125,294.1499938964844,301.1961975097656,297.4951171875,300.8074645996094,301.2108764648437,285.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044871691614,2.9774237191304564e-06,0.0012015097308903,-0.0768546238541603,0.0,0.0,0.0,-0.0195737294852733,60.0,28.568090438842773,0.0,-9.891524399563425e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
