time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372497558594,0.0,0.0,0.0001130390592152,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,0.0001190360926557,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,8.792006701696664e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377380371094,0.0,0.0,0.0001190358234453,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319396972656,0.0,0.0,0.0005646496429108,285.78204345703125,294.1499938964844,301.1961975097656,297.4951171875,300.8074645996094,301.2108764648437,285.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044871691614,2.9774237191304564e-06,0.0012015097308903,-0.0768546238541603,0.0,0.0,0.0,-0.0195737294852733,60.0,28.568090438842773,0.0,-9.891524399563425e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,0.0001127993746194,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,0.000118783696962,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,8.773364243097603e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,0.0001187834277516,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0005634524859488,285.7682800292969,294.1499938964844,301.1781005859375,297.4784240722656,300.8153076171875,301.192138671875,285.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019319692626,2.9475440896931104e-06,0.0011989844497293,-0.076078288257122,0.0,0.0,0.0,-0.0194255970418453,60.0,28.375577926635746,0.0,-9.849604509781785e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,0.0001127993746194,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,0.000118783696962,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,8.773364243097603e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,0.0001187834277516,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0005634524859488,285.7682800292969,294.1499938964844,301.1781005859375,297.4784240722656,300.8153076171875,301.192138671875,285.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019319692626,2.9475440896931104e-06,0.0011989844497293,-0.076078288257122,0.0,0.0,0.0,-0.0194255970418453,60.0,28.375577926635746,0.0,-9.849604509781785e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81646728515625,0.0,0.0,0.0001125499329646,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,0.0001185210057883,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,8.753960719332099e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81695556640625,0.0,0.0,0.0001185207438538,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113098144531,0.0,0.0,0.0005622064927592,285.7549133300781,294.1499938964844,301.1610717773437,297.46270751953125,300.8226318359375,301.1744079589844,285.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992731597274,2.916447328971117e-06,0.0011963566066697,-0.0752701833844184,0.0,0.0,0.0,-0.0192714352160692,60.0,28.18651580810547,0.0,-9.80607168798997e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81646728515625,0.0,0.0,0.0001125499329646,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,0.0001185210057883,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,8.753960719332099e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81695556640625,0.0,0.0,0.0001185207438538,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113098144531,0.0,0.0,0.0005622064927592,285.7549133300781,294.1499938964844,301.1610717773437,297.46270751953125,300.8226318359375,301.1744079589844,285.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992731597274,2.916447328971117e-06,0.0011963566066697,-0.0752701833844184,0.0,0.0,0.0,-0.0192714352160692,60.0,28.18651580810547,0.0,-9.80607168798997e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114013671875,0.0,0.0,0.0001124217014876,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,0.0001183859712909,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,8.743987564230338e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118896484375,0.0,0.0,0.0001183857166324,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,0.0005615660338662,285.74835205078125,294.1499938964844,301.15289306640625,297.4552001953125,300.8261108398437,301.1658935546875,285.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979059781879,2.9004625048401067e-06,0.0011950054904446,-0.074854739010334,0.0,0.0,0.0,-0.01919218711555,60.0,28.09324836730957,0.0,-9.783731513834937e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,0.0001122899266192,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,0.0001182471969514,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,8.733737195143476e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.806884765625,0.0,0.0,0.0001182469422928,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,0.0005609078216366,285.7419128417969,294.1499938964844,301.1449890136719,297.4478759765625,300.8294677734375,301.1576538085937,285.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965013109147,2.884035666284035e-06,0.0011936173541471,-0.0744277611374855,0.0,0.0,0.0,-0.0191107504069805,60.0,28.00076484680176,0.0,-9.760800168123752e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,0.0001120070228353,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,0.0001179492755909,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,8.711732516530901e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,0.0001179490282083,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916259765625,0.0,0.0,0.0005594947142526,285.7293395996094,294.1499938964844,301.1297912597656,297.43389892578125,300.8357849121094,301.1419677734375,285.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934860376641,2.848770463970141e-06,0.0011906372383236,-0.0735109969973564,0.0,0.0,0.0,-0.0189359225332736,60.0,27.81695938110352,0.0,-9.711661874689528e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,0.0001120070228353,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,0.0001179492755909,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,8.711732516530901e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,0.0001179490282083,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916259765625,0.0,0.0,0.0005594947142526,285.7293395996094,294.1499938964844,301.1297912597656,297.43389892578125,300.8357849121094,301.1419677734375,285.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934860376641,2.848770463970141e-06,0.0011906372383236,-0.0735109969973564,0.0,0.0,0.0,-0.0189359225332736,60.0,27.81695938110352,0.0,-9.711661874689528e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,0.0001117403371608,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859802246094,0.0,0.0,0.0001176684381789,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835998535156,0.0,0.0,8.690988761372864e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78863525390625,0.0,0.0,0.0001176681907963,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832336425781,0.0,0.0,0.0005581626319326,285.71856689453125,294.1499938964844,301.1171264648437,297.4222106933594,300.8410339355469,301.1287536621094,285.4198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906439904123,2.815528887367691e-06,0.0011878284858539,-0.0726466700434684,0.0,0.0,0.0,-0.0187711268663406,60.0,27.65588760375977,0.0,-9.66545670166852e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.0001117010833695,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,0.0001176271034637,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.782470703125,0.0,0.0,8.687935769557953e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,0.0001176268560811,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,0.000557966530323,285.7171325683594,294.1499938964844,301.1154479980469,297.420654296875,300.8417053222656,301.12701416015625,285.4230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190225710161,2.810636033245828e-06,0.0011874150950461,-0.0725194364786148,0.0,0.0,0.0,-0.0187468715012073,60.0,27.633787155151367,0.0,-9.658665334200125e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,0.0001113576508942,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755432128906,0.0,0.0,0.0001172654447145,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,8.66122281877324e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,0.000117265197332,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728576660156,0.0,0.0,0.0005562510923482,285.7053527832031,294.1499938964844,301.1018371582031,297.4081115722656,300.84716796875,301.11297607421875,285.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865650303661,2.767829528238508e-06,0.0011837972560897,-0.0714061483740806,0.0,0.0,0.0,-0.01853465475142,60.0,27.448944091796875,0.0,-9.5993478055334e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,0.0001113576508942,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755432128906,0.0,0.0,0.0001172654447145,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,8.66122281877324e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,0.000117265197332,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728576660156,0.0,0.0,0.0005562510923482,285.7053527832031,294.1499938964844,301.1018371582031,297.4081115722656,300.84716796875,301.11297607421875,285.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865650303661,2.767829528238508e-06,0.0011837972560897,-0.0714061483740806,0.0,0.0,0.0,-0.01853465475142,60.0,27.448944091796875,0.0,-9.5993478055334e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,0.0001109820077545,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665100097656,0.0,0.0,0.000116869858175,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,8.632004755781963e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,0.0001168696253444,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,0.000554374710191,285.6939392089844,294.1499938964844,301.0888977050781,297.39617919921875,300.85223388671875,301.0996398925781,285.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825616238638,2.721009423112264e-06,0.0011798405321314,-0.0701881796121597,0.0,0.0,0.0,-0.0183025430887937,60.0,27.262008666992188,0.0,-9.534677758438193e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,0.0001109820077545,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665100097656,0.0,0.0,0.000116869858175,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,8.632004755781963e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,0.0001168696253444,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,0.000554374710191,285.6939392089844,294.1499938964844,301.0888977050781,297.39617919921875,300.85223388671875,301.0996398925781,285.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825616238638,2.721009423112264e-06,0.0011798405321314,-0.0701881796121597,0.0,0.0,0.0,-0.0183025430887937,60.0,27.262008666992188,0.0,-9.534677758438193e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0001107826028601,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620849609375,0.0,0.0,0.0001166598740383,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597961425781,0.0,0.0,8.61649532453157e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646179199219,0.0,0.0,0.0001166596412076,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,0.0005533786606974,285.6884155273437,294.1499938964844,301.0826721191406,297.39044189453125,300.8546142578125,301.09326171875,285.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804359965026,2.6961567982652923e-06,0.0011777398176491,-0.0695415437221527,0.0,0.0,0.0,-0.0181793328374624,60.0,27.16767311096192,0.0,-9.50043883563012e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597961425781,0.0,0.0,0.0001105777264456,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577209472656,0.0,0.0,0.0001164441273431,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554626464844,0.0,0.0,8.600559522164986e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76025390625,0.0,0.0,0.0001164438945124,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,0.0005523553118109,285.6829528808594,294.1499938964844,301.0765991210937,297.38482666015625,300.8569030761719,301.0870056152344,285.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782523943111,2.670622052391991e-06,0.0011755818268284,-0.068877063691616,0.0,0.0,0.0,-0.0180527418851852,60.0,27.07295799255371,0.0,-9.465324524171592e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7512512207031,0.0,0.0,0.0001101572124753,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491760253906,0.0,0.0,0.0001160012980108,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,8.567851182306185e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,0.0001160010651801,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74658203125,0.0,0.0,0.0005502548301592,285.67236328125,294.1499938964844,301.0648193359375,297.3739624023437,300.8612060546875,301.074951171875,285.5244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173771219328,2.618212420202326e-06,0.0011711530387401,-0.067512959241867,0.0,0.0,0.0,-0.0177929196506738,60.0,26.88324546813965,0.0,-9.393455258077665e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7512512207031,0.0,0.0,0.0001101572124753,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491760253906,0.0,0.0,0.0001160012980108,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,8.567851182306185e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,0.0001160010651801,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74658203125,0.0,0.0,0.0005502548301592,285.67236328125,294.1499938964844,301.0648193359375,297.3739624023437,300.8612060546875,301.074951171875,285.5244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173771219328,2.618212420202326e-06,0.0011711530387401,-0.067512959241867,0.0,0.0,0.0,-0.0177929196506738,60.0,26.88324546813965,0.0,-9.393455258077665e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,0.0001097294443752,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,0.000115550828923,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,8.534579683328047e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,0.0001155506033683,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,0.0005481180851347,285.66217041015625,294.1499938964844,301.0534973144531,297.363525390625,300.8651733398437,301.0634155273437,285.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692120460793,2.5648996597738005e-06,0.0011666471837088,-0.0661249831318855,0.0,0.0,0.0,-0.0175286177545785,60.0,26.694311141967773,0.0,-9.32062889091867e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,0.0001097294443752,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,0.000115550828923,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,8.534579683328047e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,0.0001155506033683,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,0.0005481180851347,285.66217041015625,294.1499938964844,301.0534973144531,297.363525390625,300.8651733398437,301.0634155273437,285.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692120460793,2.5648996597738005e-06,0.0011666471837088,-0.0661249831318855,0.0,0.0,0.0,-0.0175286177545785,60.0,26.694311141967773,0.0,-9.32062889091867e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0001093067548936,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,0.000115105707664,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,8.501702541252598e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,0.0001151054893853,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,0.0005460067186504,285.65234375,294.1499938964844,301.0425720214844,297.3534240722656,300.86883544921875,301.05230712890625,285.5728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647071223706,2.512220589778736e-06,0.0011621948797255,-0.0647531226277351,0.0,0.0,0.0,-0.0172674562782049,60.0,26.5078239440918,0.0,-9.248945076478776e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0001093067548936,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,0.000115105707664,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,8.501702541252598e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,0.0001151054893853,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,0.0005460067186504,285.65234375,294.1499938964844,301.0425720214844,297.3534240722656,300.86883544921875,301.05230712890625,285.5728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647071223706,2.512220589778736e-06,0.0011621948797255,-0.0647531226277351,0.0,0.0,0.0,-0.0172674562782049,60.0,26.5078239440918,0.0,-9.248945076478776e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270202636719,0.0,0.0,0.0001089035213226,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,0.0001146810755017,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,8.470338798360899e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0001146808572229,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,0.0005439925589598,285.6429138183594,294.1499938964844,301.0319519042969,297.3436584472656,300.8721618652344,301.04156494140625,285.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116040953435,2.461965777911246e-06,0.001157947583124,-0.0634440705180168,0.0,0.0,0.0,-0.0170183144509792,60.0,26.32633781433105,0.0,-9.1808182389741e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270202636719,0.0,0.0,0.0001089035213226,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,0.0001146810755017,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,8.470338798360899e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0001146808572229,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,0.0005439925589598,285.6429138183594,294.1499938964844,301.0319519042969,297.3436584472656,300.8721618652344,301.04156494140625,285.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116040953435,2.461965777911246e-06,0.001157947583124,-0.0634440705180168,0.0,0.0,0.0,-0.0170183144509792,60.0,26.32633781433105,0.0,-9.1808182389741e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0001087129276129,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72125244140625,0.0,0.0,0.0001144803754868,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191162109375,0.0,0.0,8.455514762317762e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,0.0001144801572081,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,0.0005430405144579,285.6383361816406,294.1499938964844,301.0267333984375,297.3388671875,300.87371826171875,301.03631591796875,285.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583790183067,2.4382127321587177e-06,0.0011559408158063,-0.0628252252936363,0.0,0.0,0.0,-0.01690055988729,60.0,26.238330841064453,0.0,-9.14870526003142e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7194519042969,0.0,0.0,0.0001085315307136,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,0.0001142893452197,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,8.441405225312337e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198486328125,0.0,0.0,0.0001142891342169,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,0.0005421344540081,285.6338806152344,294.1499938964844,301.0216064453125,297.3341064453125,300.8752136230469,301.0311584472656,285.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564458254724,2.4156047402357217e-06,0.0011540302075445,-0.0622361563146114,0.0,0.0,0.0,-0.0167884808033704,60.0,26.15240478515625,0.0,-9.11819313387241e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71209716796875,0.0,0.0,0.0001082000162568,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.0001139402374974,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080993652344,0.0,0.0,8.415619231527671e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,0.0001139400264946,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.707763671875,0.0,0.0,0.0005404785042628,285.6251525878906,294.1499938964844,301.01141357421875,297.32470703125,300.87799072265625,301.0209045410156,285.64306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529114563018,2.37428730542888e-06,0.0011505371658131,-0.061159424483776,0.0,0.0,0.0,-0.0165836401283741,60.0,25.98690223693848,0.0,-9.062561190376073e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71209716796875,0.0,0.0,0.0001082000162568,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.0001139402374974,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080993652344,0.0,0.0,8.415619231527671e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,0.0001139400264946,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.707763671875,0.0,0.0,0.0005404785042628,285.6251525878906,294.1499938964844,301.01141357421875,297.32470703125,300.87799072265625,301.0209045410156,285.64306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529114563018,2.37428730542888e-06,0.0011505371658131,-0.061159424483776,0.0,0.0,0.0,-0.0165836401283741,60.0,25.98690223693848,0.0,-9.062561190376073e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,0.0001079316061805,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.000113657581096,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013244628906,0.0,0.0,8.394742326345295e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,0.0001136573773692,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,0.000539137807209,285.6171264648437,294.1499938964844,301.0017395019531,297.3157958984375,300.8804016113281,301.0112609863281,285.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500506661832,2.340834498681943e-06,0.0011477099033072,-0.0602874942123889,0.0,0.0,0.0,-0.016417795792222,60.0,25.83883285522461,0.0,-9.017642810249529e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0001079220528481,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,0.0001136475184466,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,8.393998723477125e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70538330078125,0.0,0.0,0.0001136473147198,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,0.000539090076927,285.6167907714844,294.1499938964844,301.0013427734375,297.3154296875,300.8805236816406,301.0108337402344,285.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499488027766,2.339643287996296e-06,0.0011476090876385,-0.0602564439177513,0.0,0.0,0.0,-0.0164118893444538,60.0,25.83293914794922,0.0,-9.01604551017954e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980895996094,0.0,0.0,0.0001077034103218,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962280273437,0.0,0.0,0.0001134172707679,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942138671875,0.0,0.0,8.376992627745494e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0001134170670411,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,0.0005379979265853,285.6087646484375,294.1499938964844,300.9913024902344,297.30615234375,300.8827819824219,301.0008544921875,285.6884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476180516183,2.3123909613786964e-06,0.0011453055776655,-0.0595460198819637,0.0,0.0,0.0,-0.0162767823785543,60.0,25.69177627563477,0.0,-8.97953853495892e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980895996094,0.0,0.0,0.0001077034103218,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962280273437,0.0,0.0,0.0001134172707679,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942138671875,0.0,0.0,8.376992627745494e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0001134170670411,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,0.0005379979265853,285.6087646484375,294.1499938964844,300.9913024902344,297.30615234375,300.8827819824219,301.0008544921875,285.6884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476180516183,2.3123909613786964e-06,0.0011453055776655,-0.0595460198819637,0.0,0.0,0.0,-0.0162767823785543,60.0,25.69177627563477,0.0,-8.97953853495892e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,0.0001075548498192,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,0.0001132608231273,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,8.365436951862648e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,0.0001132606266764,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,0.000537255895324,285.6011047363281,294.1499938964844,300.981201171875,297.2968444824219,300.884765625,300.9908447265625,285.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460342211648,2.293871375513845e-06,0.0011437403736636,-0.0590631961822509,0.0,0.0,0.0,-0.0161849688738584,60.0,25.56525039672852,0.0,-8.954771857361268e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,0.0001075548498192,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,0.0001132608231273,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,8.365436951862648e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,0.0001132606266764,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,0.000537255895324,285.6011047363281,294.1499938964844,300.981201171875,297.2968444824219,300.884765625,300.9908447265625,285.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460342211648,2.293871375513845e-06,0.0011437403736636,-0.0590631961822509,0.0,0.0,0.0,-0.0161849688738584,60.0,25.56525039672852,0.0,-8.954771857361268e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,0.0001075125910574,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863708496094,0.0,0.0,0.0001132163233705,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,8.36214967421256e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,0.0001132161269197,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,0.0005370448343455,285.5974426269531,294.1499938964844,300.97613525390625,297.29217529296875,300.8856506347656,300.98583984375,285.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455845087766,2.2886017632117728e-06,0.0011432958999648,-0.0589258037507534,0.0,0.0,0.0,-0.0161588490009307,60.0,25.50887107849121,0.0,-8.94773108939262e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,0.0001074838583008,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831970214844,0.0,0.0,0.0001131860626628,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812438964844,0.0,0.0,8.359914500033483e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,0.000113185866212,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,0.0005369013524614,285.59381103515625,294.1499938964844,300.97100830078125,297.2874450683594,300.8865051269531,300.98077392578125,285.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452782200649,2.2850172172184102e-06,0.0011429932201281,-0.0588323399424552,0.0,0.0,0.0,-0.0161410793662071,60.0,25.45542907714844,0.0,-8.942942741896331e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,0.0001074907631846,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,0.0001131933313445,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750793457031,0.0,0.0,8.360450738109648e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791687011719,0.0,0.0,0.0001131931348936,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747741699219,0.0,0.0,0.0005369358696043,285.5867919921875,294.1499938964844,300.96063232421875,297.27789306640625,300.88800048828125,300.9705505371094,285.7545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453494662418,2.2858685042592697e-06,0.0011430636513978,-0.0588545389473438,0.0,0.0,0.0,-0.0161452926695346,60.0,25.360973358154297,0.0,-8.944080320816283e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,0.0001074907631846,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,0.0001131933313445,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750793457031,0.0,0.0,8.360450738109648e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791687011719,0.0,0.0,0.0001131931348936,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747741699219,0.0,0.0,0.0005369358696043,285.5867919921875,294.1499938964844,300.96063232421875,297.27789306640625,300.88800048828125,300.9705505371094,285.7545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453494662418,2.2858685042592697e-06,0.0011430636513978,-0.0588545389473438,0.0,0.0,0.0,-0.0161452926695346,60.0,25.360973358154297,0.0,-8.944080320816283e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
