time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727905273437,0.0,0.0,0.0001075803374988,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710205078125,0.0,0.0,0.000113287649583,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690979003906,0.0,0.0,8.367416739929467e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,0.0001132874604081,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,0.0005373833701014,285.5801086425781,294.1499938964844,300.95001220703125,297.2680969238281,300.8892517089844,300.96014404296875,285.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463025584816,2.29702118303976e-06,0.0011440055677667,-0.0591453164815902,0.0,0.0,0.0,-0.0162005797028541,60.0,25.28409767150879,0.0,-8.958981823070644e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727905273437,0.0,0.0,0.0001075803374988,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710205078125,0.0,0.0,0.000113287649583,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690979003906,0.0,0.0,8.367416739929467e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,0.0001132874604081,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,0.0005373833701014,285.5801086425781,294.1499938964844,300.95001220703125,297.2680969238281,300.8892517089844,300.96014404296875,285.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463025584816,2.29702118303976e-06,0.0011440055677667,-0.0591453164815902,0.0,0.0,0.0,-0.0162005797028541,60.0,25.28409767150879,0.0,-8.958981823070644e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669616699219,0.0,0.0,0.0001077286215149,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,0.0001134437916334,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,8.378949132747948e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673278808594,0.0,0.0,0.0001134436024585,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,0.0005381240625865,285.57373046875,294.1499938964844,300.9402770996094,297.2591247558594,300.8902893066406,300.95001220703125,285.79742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478819651529,2.3154884729592595e-06,0.0011455664644017,-0.0596267729997634,0.0,0.0,0.0,-0.0162921342998743,60.0,25.22302627563477,0.0,-8.983683841279345e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669616699219,0.0,0.0,0.0001077286215149,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,0.0001134437916334,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,8.378949132747948e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673278808594,0.0,0.0,0.0001134436024585,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,0.0005381240625865,285.57373046875,294.1499938964844,300.9402770996094,297.2591247558594,300.8902893066406,300.95001220703125,285.79742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478819651529,2.3154884729592595e-06,0.0011455664644017,-0.0596267729997634,0.0,0.0,0.0,-0.0162921342998743,60.0,25.22302627563477,0.0,-8.983683841279345e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,0.0001079066496458,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.0,0.0,0.0001136312639573,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.0,8.392795280087739e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,0.0001136310820584,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575622558594,0.0,0.0,0.0005390134174376,285.5677185058594,294.1499938964844,300.9326477050781,297.2520751953125,300.89111328125,300.9411926269531,285.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497782543301,2.3376630906568607e-06,0.0011474406346678,-0.0602048225700855,0.0,0.0,0.0,-0.0164020657539367,60.0,25.17641830444336,0.0,-9.013390211976002e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,0.0001079066496458,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.0,0.0,0.0001136312639573,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.0,8.392795280087739e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,0.0001136310820584,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575622558594,0.0,0.0,0.0005390134174376,285.5677185058594,294.1499938964844,300.9326477050781,297.2520751953125,300.89111328125,300.9411926269531,285.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497782543301,2.3376630906568607e-06,0.0011474406346678,-0.0602048225700855,0.0,0.0,0.0,-0.0164020657539367,60.0,25.17641830444336,0.0,-9.013390211976002e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587219238281,0.0,0.0,0.000108006533992,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,0.0001137364452006,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551818847656,0.0,0.0,8.400563820032403e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590881347656,0.0,0.0,0.0001137362633016,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.000539512373507,285.5648498535156,294.1499938964844,300.9295349121094,297.24920654296875,300.8914794921875,300.9375915527344,285.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508426396176,2.350104750803439e-06,0.0011484925635159,-0.0605291277170181,0.0,0.0,0.0,-0.0164637491106987,60.0,25.15875816345215,0.0,-9.0300787292108e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560974121094,0.0,0.0,0.000108107975393,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,0.0001138432708103,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6525573730469,0.0,0.0,8.408453140873462e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,0.0001138430816354,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522827148437,0.0,0.0,0.0005400191294029,285.5620422363281,294.1499938964844,300.9268798828125,297.24676513671875,300.8918151855469,300.9341735839844,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519237887114,2.3627403606951702e-06,0.0011495610233396,-0.0608584731817245,0.0,0.0,0.0,-0.0165263935923576,60.0,25.14252281188965,0.0,-9.047043647569809e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,0.0001083234819816,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,0.0001140702006523,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,8.425214036833495e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,0.0001140700187534,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,0.0005410956218838,285.5564880371094,294.1499938964844,300.9228820800781,297.2431030273437,300.8924865722656,300.9279479980469,285.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542181018739,2.3895840968179982e-06,0.0011518285609781,-0.0615580826997756,0.0,0.0,0.0,-0.0166594684123992,60.0,25.112648010253903,0.0,-9.08313779746095e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,0.0001083234819816,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,0.0001140702006523,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,8.425214036833495e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,0.0001140700187534,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,0.0005410956218838,285.5564880371094,294.1499938964844,300.9228820800781,297.2431030273437,300.8924865722656,300.9279479980469,285.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542181018739,2.3895840968179982e-06,0.0011518285609781,-0.0615580826997756,0.0,0.0,0.0,-0.0166594684123992,60.0,25.112648010253903,0.0,-9.08313779746095e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457824707031,0.0,0.0,0.0001085563781089,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,0.0001143154440796,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423645019531,0.0,0.0,8.443327533314005e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461181640625,0.0,0.0,0.0001143152621807,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,0.0005422590184025,285.5512084960937,294.1499938964844,300.9205017089844,297.24090576171875,300.89306640625,300.92364501953125,285.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566989123821,2.418594931441476e-06,0.0011542803840711,-0.062314074486494,0.0,0.0,0.0,-0.016803290694952,60.0,25.093204498291016,0.0,-9.122226174440584e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457824707031,0.0,0.0,0.0001085563781089,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,0.0001143154440796,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423645019531,0.0,0.0,8.443327533314005e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461181640625,0.0,0.0,0.0001143152621807,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,0.0005422590184025,285.5512084960937,294.1499938964844,300.9205017089844,297.24090576171875,300.89306640625,300.92364501953125,285.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566989123821,2.418594931441476e-06,0.0011542803840711,-0.062314074486494,0.0,0.0,0.0,-0.016803290694952,60.0,25.093204498291016,0.0,-9.122226174440584e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64093017578125,0.0,0.0,0.0001088001954485,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393127441406,0.0,0.0,0.000114572190796,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,8.46229013404809e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412658691406,0.0,0.0,0.000114572016173,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63726806640625,0.0,0.0,0.0005434769554995,285.5462341308594,294.1499938964844,300.9195861816406,297.24005126953125,300.89361572265625,300.92120361328125,285.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159296138212,2.448966824886156e-06,0.0011568472255021,-0.0631054192781448,0.0,0.0,0.0,-0.0169538613408803,60.0,25.08282470703125,0.0,-9.163237990605921e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64093017578125,0.0,0.0,0.0001088001954485,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393127441406,0.0,0.0,0.000114572190796,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,8.46229013404809e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412658691406,0.0,0.0,0.000114572016173,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63726806640625,0.0,0.0,0.0005434769554995,285.5462341308594,294.1499938964844,300.9195861816406,297.24005126953125,300.89361572265625,300.92120361328125,285.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159296138212,2.448966824886156e-06,0.0011568472255021,-0.0631054192781448,0.0,0.0,0.0,-0.0169538613408803,60.0,25.08282470703125,0.0,-9.163237990605921e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6362609863281,0.0,0.0,0.0001090506775653,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346740722656,0.0,0.0,0.0001148359588114,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,8.481772238155827e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,0.0001148357841884,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,0.0005447282455861,285.54156494140625,294.1499938964844,300.91998291015625,297.2403869628906,300.8941650390625,300.9202575683594,285.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619644938036,2.4801699964882573e-06,0.0011594842653721,-0.0639182925224304,0.0,0.0,0.0,-0.017108554020524,60.0,25.079090118408203,0.0,-9.205467677020353e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6362609863281,0.0,0.0,0.0001090506775653,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346740722656,0.0,0.0,0.0001148359588114,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,8.481772238155827e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,0.0001148357841884,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,0.0005447282455861,285.54156494140625,294.1499938964844,300.91998291015625,297.2403869628906,300.8941650390625,300.9202575683594,285.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619644938036,2.4801699964882573e-06,0.0011594842653721,-0.0639182925224304,0.0,0.0,0.0,-0.017108554020524,60.0,25.079090118408203,0.0,-9.205467677020353e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.0001091771773644,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324462890625,0.0,0.0,0.0001149691670434,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307373046875,0.0,0.0,8.491610060445964e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,0.0001149689924204,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,0.0005453600897453,285.5393371582031,294.1499938964844,300.9206237792969,297.2409973144531,300.8944396972656,300.9203491210937,285.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633120011538,2.495927446943824e-06,0.0011608160566538,-0.0643287524580955,0.0,0.0,0.0,-0.0171866733580827,60.0,25.07948303222656,0.0,-9.226830854913717e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,0.0001093037790269,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,0.0001151024771388,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,8.501456613885239e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0001151023025158,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282958984375,0.0,0.0,0.0005459925159811,285.5372009277344,294.1499938964844,300.9215393066406,297.2418212890625,300.89471435546875,300.92071533203125,285.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646605562418,2.5116985398199176e-06,0.0011621488956734,-0.0647395253181457,0.0,0.0,0.0,-0.0172648578882217,60.0,25.081005096435547,0.0,-9.248236665371225e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275939941406,0.0,0.0,0.0001095554034691,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0001153674529632,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,8.521026757080108e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0001153672783402,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.0005472495104186,285.5331115722656,294.1499938964844,300.9241027832031,297.24420166015625,300.8952941894531,300.9223022460937,285.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673410190269,2.543044047342846e-06,0.0011647980427369,-0.0655558630824089,0.0,0.0,0.0,-0.0174202565103769,60.0,25.08666038513184,0.0,-9.290855018662114e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275939941406,0.0,0.0,0.0001095554034691,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0001153674529632,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,8.521026757080108e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0001153672783402,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.0005472495104186,285.5331115722656,294.1499938964844,300.9241027832031,297.24420166015625,300.8952941894531,300.9223022460937,285.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673410190269,2.543044047342846e-06,0.0011647980427369,-0.0655558630824089,0.0,0.0,0.0,-0.0174202565103769,60.0,25.08666038513184,0.0,-9.290855018662114e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.000109801927465,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,0.000115627044579,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,8.540200360585004e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,0.0001156268772319,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,0.0005484809516929,285.5293273925781,294.1499938964844,300.9275207519531,297.24737548828125,300.8959045410156,300.9249267578125,285.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169967232272,2.5737538180692354e-06,0.0011673934059217,-0.0663555264472961,0.0,0.0,0.0,-0.0175725016742944,60.0,25.09536361694336,0.0,-9.332704564712913e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.000109801927465,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,0.000115627044579,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,8.540200360585004e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,0.0001156268772319,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,0.0005484809516929,285.5293273925781,294.1499938964844,300.9275207519531,297.24737548828125,300.8959045410156,300.9249267578125,285.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169967232272,2.5737538180692354e-06,0.0011673934059217,-0.0663555264472961,0.0,0.0,0.0,-0.0175725016742944,60.0,25.09536361694336,0.0,-9.332704564712913e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,0.0001100398803828,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182556152344,0.0,0.0,0.0001158776212832,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,8.558707486372441e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,0.0001158774539362,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,0.0005496696103364,285.5258483886719,294.1499938964844,300.93170166015625,297.2511901855469,300.8966369628906,300.9284362792969,286.0012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725020594894,2.603396296763094e-06,0.0011698986636474,-0.0671272650361061,0.0,0.0,0.0,-0.0177194569259881,60.0,25.10600471496582,0.0,-9.373187737082844e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,0.0001100398803828,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182556152344,0.0,0.0,0.0001158776212832,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,8.558707486372441e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,0.0001158774539362,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,0.0005496696103364,285.5258483886719,294.1499938964844,300.93170166015625,297.2511901855469,300.8966369628906,300.9284362792969,286.0012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725020594894,2.603396296763094e-06,0.0011698986636474,-0.0671272650361061,0.0,0.0,0.0,-0.0177194569259881,60.0,25.10600471496582,0.0,-9.373187737082844e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,0.0001102663591154,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,0.0001161161126219,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,8.576321852160618e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,0.0001161159452749,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128234863281,0.0,0.0,0.0005508009344339,285.5226745605469,294.1499938964844,300.9364013671875,297.25555419921875,300.8973999023437,300.93267822265625,286.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749145342037,2.631608595038415e-06,0.0011722829658538,-0.0678616762161254,0.0,0.0,0.0,-0.0178593210875988,60.0,25.11748313903809,0.0,-9.41180005042952e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,0.0001102663591154,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,0.0001161161126219,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,8.576321852160618e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,0.0001161159452749,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128234863281,0.0,0.0,0.0005508009344339,285.5226745605469,294.1499938964844,300.9364013671875,297.25555419921875,300.8973999023437,300.93267822265625,286.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749145342037,2.631608595038415e-06,0.0011722829658538,-0.0678616762161254,0.0,0.0,0.0,-0.0178593210875988,60.0,25.11748313903809,0.0,-9.41180005042952e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61444091796875,0.0,0.0,0.0001103742906707,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,0.0001162297630799,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,8.584716124460101e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61474609375,0.0,0.0,0.0001162295957328,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,0.0005513401119969,285.5212097167969,294.1499938964844,300.9389343261719,297.25787353515625,300.8978271484375,300.9349975585937,286.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176064251922,2.645053200467373e-06,0.0011734191793948,-0.0682116150856018,0.0,0.0,0.0,-0.0179259739816188,60.0,25.123231887817383,0.0,-9.43022797628146e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,0.0001104788170778,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,0.0001163398337666,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,8.592845551902428e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61309814453125,0.0,0.0,0.0001163396736956,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,0.0005518622347153,285.5198059082031,294.1499938964844,300.9415588378906,297.2602844238281,300.8982849121094,300.9374694824219,286.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771777644753,2.658074208738981e-06,0.001174519653432,-0.0685505121946334,0.0,0.0,0.0,-0.0179905276745557,60.0,25.12887191772461,0.0,-9.448093152286677e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,0.000110675842734,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081848144531,0.0,0.0,0.000116547307698,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60662841796875,0.0,0.0,8.60816944623366e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,0.0001165471476269,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,0.0005528464680537,285.5172424316406,294.1499938964844,300.9469909667969,297.2652893066406,300.8992614746094,300.942626953125,286.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792764998972,2.6826171506399987e-06,0.0011765939416363,-0.0691892206668853,0.0,0.0,0.0,-0.0181122012436389,60.0,25.13922882080078,0.0,-9.48181195781217e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,0.000110675842734,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081848144531,0.0,0.0,0.000116547307698,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60662841796875,0.0,0.0,8.60816944623366e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,0.0001165471476269,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,0.0005528464680537,285.5172424316406,294.1499938964844,300.9469909667969,297.2652893066406,300.8992614746094,300.942626953125,286.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792764998972,2.6826171506399987e-06,0.0011765939416363,-0.0691892206668853,0.0,0.0,0.0,-0.0181122012436389,60.0,25.13922882080078,0.0,-9.48181195781217e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.606689453125,0.0,0.0,0.0001108568831114,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,0.0001167379450635,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,8.622249151812866e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,0.0001167377849924,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034851074219,0.0,0.0,0.0005537508404813,285.5149841308594,294.1499938964844,300.9525146484375,297.2704162597656,300.9003601074219,300.94805908203125,286.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812049197033,2.705167617023108e-06,0.00117849977687,-0.0697760060429573,0.0,0.0,0.0,-0.0182239972054958,60.0,25.14797782897949,0.0,-9.512846332881965e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.606689453125,0.0,0.0,0.0001108568831114,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,0.0001167379450635,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,8.622249151812866e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,0.0001167377849924,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034851074219,0.0,0.0,0.0005537508404813,285.5149841308594,294.1499938964844,300.9525146484375,297.2704162597656,300.9003601074219,300.94805908203125,286.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812049197033,2.705167617023108e-06,0.00117849977687,-0.0697760060429573,0.0,0.0,0.0,-0.0182239972054958,60.0,25.14797782897949,0.0,-9.512846332881965e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039733886719,0.0,0.0,0.000111022083729,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60260009765625,0.0,0.0,0.0001169119059341,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,8.635097765363753e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,0.000116911745863,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.600830078125,0.0,0.0,0.0005545760504901,285.5130310058594,294.1499938964844,300.9580383300781,297.2755126953125,300.9015197753906,300.9535827636719,286.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182964653708,2.7257451620243955e-06,0.0011802389053627,-0.070311389863491,0.0,0.0,0.0,-0.0183260105550289,60.0,25.15461540222168,0.0,-9.541209777808036e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039733886719,0.0,0.0,0.000111022083729,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60260009765625,0.0,0.0,0.0001169119059341,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,8.635097765363753e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,0.000116911745863,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.600830078125,0.0,0.0,0.0005545760504901,285.5130310058594,294.1499938964844,300.9580383300781,297.2755126953125,300.9015197753906,300.9535827636719,286.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182964653708,2.7257451620243955e-06,0.0011802389053627,-0.070311389863491,0.0,0.0,0.0,-0.0183260105550289,60.0,25.15461540222168,0.0,-9.541209777808036e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,0.0001111722158384,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,0.0001170699979411,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,8.646774222142994e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017761230469,0.0,0.0,0.000117069845146,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.598388671875,0.0,0.0,0.000555326056201,285.5113830566406,294.1499938964844,300.9634094238281,297.28045654296875,300.9028015136719,300.9590148925781,286.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845637345686,2.7444452825875487e-06,0.0011818192433565,-0.0707978755235672,0.0,0.0,0.0,-0.0184187181293964,60.0,25.158767700195312,0.0,-9.567021663769992e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,0.0001111722158384,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,0.0001170699979411,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,8.646774222142994e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017761230469,0.0,0.0,0.000117069845146,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.598388671875,0.0,0.0,0.000555326056201,285.5113830566406,294.1499938964844,300.9634094238281,297.28045654296875,300.9028015136719,300.9590148925781,286.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845637345686,2.7444452825875487e-06,0.0011818192433565,-0.0707978755235672,0.0,0.0,0.0,-0.0184187181293964,60.0,25.158767700195312,0.0,-9.567021663769992e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0001112414392991,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,0.0001171428884845,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975036621094,0.0,0.0,8.652157703181729e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,0.0001171427356894,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,0.0005556718097068,285.5107116699219,294.1499938964844,300.9659729003906,297.2828063964844,300.9034729003906,300.9616394042969,286.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853007599711,2.7530670649866806e-06,0.0011825476540252,-0.0710221529006958,0.0,0.0,0.0,-0.0184614602476358,60.0,25.15970039367676,0.0,-9.57893391273501e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,0.0001113081452785,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,0.0001172131305793,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,8.657345460960642e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,0.0001172129850601,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,0.0005560050485655,285.5101013183594,294.1499938964844,300.96844482421875,297.2850952148437,300.9041748046875,300.9642028808594,286.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860108934342,2.7613757538347272e-06,0.0011832495220005,-0.0712382793426513,0.0,0.0,0.0,-0.0185026489198207,60.0,25.1600399017334,0.0,-9.590421257144045e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,0.0001114365441026,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,0.0001173483396996,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,8.667331712786108e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975036621094,0.0,0.0,0.0001173481869045,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,0.0005566464387811,285.5090637207031,294.1499938964844,300.9730224609375,297.289306640625,300.9056091308594,300.9690856933594,286.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187378889881,2.777367626549676e-06,0.0011846015695482,-0.071654237806797,0.0,0.0,0.0,-0.0185819324105978,60.0,25.15945243835449,0.0,-9.612549689563821e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
