time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,0.0001114365441026,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,0.0001173483396996,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,8.667331712786108e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975036621094,0.0,0.0,0.0001173481869045,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,0.0005566464387811,285.5090637207031,294.1499938964844,300.9730224609375,297.289306640625,300.9056091308594,300.9690856933594,286.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187378889881,2.777367626549676e-06,0.0011846015695482,-0.071654237806797,0.0,0.0,0.0,-0.0185819324105978,60.0,25.15945243835449,0.0,-9.612549689563821e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.595458984375,0.0,0.0,0.0001115549239329,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,0.0001174729986814,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927124023437,0.0,0.0,8.676538709551096e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,0.0001174728531623,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.000557237828616,285.5083923339844,294.1499938964844,300.9769592285156,297.2929382324219,300.9071044921875,300.9733581542969,286.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886397842317,2.792111899907468e-06,0.001185847679153,-0.0720377042889595,0.0,0.0,0.0,-0.018655028194189,60.0,25.15556907653809,0.0,-9.632974240503245e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.595458984375,0.0,0.0,0.0001115549239329,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,0.0001174729986814,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927124023437,0.0,0.0,8.676538709551096e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,0.0001174728531623,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.000557237828616,285.5083923339844,294.1499938964844,300.9769592285156,297.2929382324219,300.9071044921875,300.9733581542969,286.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886397842317,2.792111899907468e-06,0.001185847679153,-0.0720377042889595,0.0,0.0,0.0,-0.018655028194189,60.0,25.15556907653809,0.0,-9.632974240503245e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,0.0001116671992349,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,0.0001175912257167,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,8.685270586283877e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,0.0001175910801975,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0005577987176366,285.5080261230469,294.1499938964844,300.98016357421875,297.2958679199219,300.9086303710937,300.97686767578125,286.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898357188329,2.806094926199876e-06,0.0011870296439155,-0.0724013522267341,0.0,0.0,0.0,-0.0187243521213531,60.0,25.14901161193848,0.0,-9.652364241219402e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,0.0001116671992349,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,0.0001175912257167,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,8.685270586283877e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,0.0001175910801975,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0005577987176366,285.5080261230469,294.1499938964844,300.98016357421875,297.2958679199219,300.9086303710937,300.97686767578125,286.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898357188329,2.806094926199876e-06,0.0011870296439155,-0.0724013522267341,0.0,0.0,0.0,-0.0187243521213531,60.0,25.14901161193848,0.0,-9.652364241219402e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,0.0001117730425903,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,0.0001177026788354,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,8.693501877132803e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,0.0001177025333163,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,0.0005583274178206,285.5079345703125,294.1499938964844,300.982421875,297.2979736328125,300.9101867675781,300.9795837402344,286.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909630848094,2.819276915033697e-06,0.0011881437385454,-0.0727441385388374,0.0,0.0,0.0,-0.0187897030264139,60.0,25.13959312438965,0.0,-9.67066142720796e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,0.0001117730425903,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,0.0001177026788354,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,8.693501877132803e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,0.0001177025333163,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,0.0005583274178206,285.5079345703125,294.1499938964844,300.982421875,297.2979736328125,300.9101867675781,300.9795837402344,286.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909630848094,2.819276915033697e-06,0.0011881437385454,-0.0727441385388374,0.0,0.0,0.0,-0.0187897030264139,60.0,25.13959312438965,0.0,-9.67066142720796e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,0.0001118226282414,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,0.0001177548911073,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,8.69735813466832e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,0.0001177547528641,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,0.0005585751496255,285.5080261230469,294.1499938964844,300.9831848144531,297.2986755371094,300.9109191894531,300.9804992675781,286.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191490329802,2.82545215668506e-06,0.0011886648135259,-0.0729047134518623,0.0,0.0,0.0,-0.0188203118741512,60.0,25.13330841064453,0.0,-9.679239099114056e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0001118712316383,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,0.0001178060701931,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58892822265625,0.0,0.0,8.701137994648889e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,0.000117805924674,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,0.0005588179337792,285.5081787109375,294.1499938964844,300.983642578125,297.2991027832031,300.91168212890625,300.9812316894531,286.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920077959075,2.831504616551684e-06,0.0011891762260347,-0.0730620846152305,0.0,0.0,0.0,-0.0188503172248601,60.0,25.12652015686035,0.0,-9.687649793477249e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906066894531,0.0,0.0,0.000111963803647,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.0001179035534732,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,8.708337554708123e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,0.0001179034152301,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.0005592803936451,285.5085754394531,294.1499938964844,300.983642578125,297.2991027832031,300.9131774902344,300.9821472167969,286.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929951142519,2.843033826138708e-06,0.0011901520192623,-0.0733618512749672,0.0,0.0,0.0,-0.01890748180449,60.0,25.11081314086914,0.0,-9.703680348138732e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906066894531,0.0,0.0,0.000111963803647,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.0001179035534732,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,8.708337554708123e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,0.0001179034152301,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.0005592803936451,285.5085754394531,294.1499938964844,300.983642578125,297.2991027832031,300.9131774902344,300.9821472167969,286.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929951142519,2.843033826138708e-06,0.0011901520192623,-0.0733618512749672,0.0,0.0,0.0,-0.01890748180449,60.0,25.11081314086914,0.0,-9.703680348138732e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,0.0001120442902902,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,0.0001179883038275,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,8.714597788639367e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,0.0001179881655843,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,0.0005596824921667,285.5093688964844,294.1499938964844,300.9822998046875,297.2978515625,300.91455078125,300.9812316894531,286.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938514653593,2.853056457752245e-06,0.0011909983586519,-0.073622427880764,0.0,0.0,0.0,-0.0189571660012006,60.0,25.088830947875977,0.0,-9.717627591498969e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,0.0001120442902902,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,0.0001179883038275,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,8.714597788639367e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,0.0001179881655843,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,0.0005596824921667,285.5093688964844,294.1499938964844,300.9822998046875,297.2978515625,300.91455078125,300.9812316894531,286.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938514653593,2.853056457752245e-06,0.0011909983586519,-0.073622427880764,0.0,0.0,0.0,-0.0189571660012006,60.0,25.088830947875977,0.0,-9.717627591498969e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0001121228560805,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,0.0001180710387416,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869140625,0.0,0.0,8.720707410247996e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,0.0001180709004984,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,0.0005600749282166,285.5102233886719,294.1499938964844,300.9794311523437,297.29522705078125,300.9158935546875,300.9800109863281,286.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946896556764,2.862839892259217e-06,0.0011918268864974,-0.0738767683506012,0.0,0.0,0.0,-0.019005674868822,60.0,25.065900802612305,0.0,-9.731251537914433e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0001121228560805,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,0.0001180710387416,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869140625,0.0,0.0,8.720707410247996e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,0.0001180709004984,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,0.0005600749282166,285.5102233886719,294.1499938964844,300.9794311523437,297.29522705078125,300.9158935546875,300.9800109863281,286.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946896556764,2.862839892259217e-06,0.0011918268864974,-0.0738767683506012,0.0,0.0,0.0,-0.019005674868822,60.0,25.065900802612305,0.0,-9.731251537914433e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893249511719,0.0,0.0,0.0001121800305554,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0001181312400149,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,8.725153747946024e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,0.0001181311017717,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,0.0005603605532087,285.51171875,294.1499938964844,300.9749450683594,297.29107666015625,300.9169006347656,300.975341796875,286.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952966451644,2.869957597795292e-06,0.0011924266582354,-0.0740618109703064,0.0,0.0,0.0,-0.0190409533679485,60.0,25.03109359741211,0.0,-9.741169293420172e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893249511719,0.0,0.0,0.0001121800305554,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0001181312400149,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,8.725153747946024e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,0.0001181311017717,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,0.0005603605532087,285.51171875,294.1499938964844,300.9749450683594,297.29107666015625,300.9169006347656,300.975341796875,286.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952966451644,2.869957597795292e-06,0.0011924266582354,-0.0740618109703064,0.0,0.0,0.0,-0.0190409533679485,60.0,25.03109359741211,0.0,-9.741169293420172e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,0.0001122136309277,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,0.0001181666157208,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,8.727766544325277e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,0.0001181664847536,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,0.0005605284241028,285.5123596191406,294.1499938964844,300.9720153808594,297.28839111328125,300.9174499511719,300.9735717773437,286.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956543894484,2.8741408186760964e-06,0.0011927802115678,-0.0741705521941185,0.0,0.0,0.0,-0.01906169205904,60.0,25.01582717895508,0.0,-9.747000717652554e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,0.0001122389003285,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,0.0001181932238978,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867614746094,0.0,0.0,8.729731780476868e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,0.0001181930929305,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,0.0005606546765193,285.5131530761719,294.1499938964844,300.9686279296875,297.2852478027344,300.9179077148437,300.970703125,286.3230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959227267652,2.877286760849529e-06,0.001193045405671,-0.0742523297667503,0.0,0.0,0.0,-0.0190772842615842,60.0,24.996501922607425,0.0,-9.751386897960401e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,0.0001122856629081,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,0.0001182424675789,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,8.733368304092437e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,0.0001182423366117,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,0.0005608882638625,285.5148010253906,294.1499938964844,300.9603576660156,297.27764892578125,300.91876220703125,300.9642944335937,286.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964223813265,2.8831072995672e-06,0.0011935393558815,-0.074403628706932,0.0,0.0,0.0,-0.0191061496734619,60.0,24.955656051635746,0.0,-9.75950484871646e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,0.0001122856629081,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,0.0001182424675789,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,8.733368304092437e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,0.0001182423366117,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,0.0005608882638625,285.5148010253906,294.1499938964844,300.9603576660156,297.27764892578125,300.91876220703125,300.9642944335937,286.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964223813265,2.8831072995672e-06,0.0011935393558815,-0.074403628706932,0.0,0.0,0.0,-0.0191061496734619,60.0,24.955656051635746,0.0,-9.75950484871646e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,0.0001123148322221,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.000118273179396,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,8.73563694767654e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58990478515625,0.0,0.0,0.0001182730484288,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,0.0005610340158455,285.51690673828125,294.1499938964844,300.95001220703125,297.2680969238281,300.9190673828125,300.95379638671875,286.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196731464006,2.8867359560535988e-06,0.0011938447132706,-0.0744979605078697,0.0,0.0,0.0,-0.0191241335123777,60.0,24.90632438659668,0.0,-9.764568176251488e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,0.0001123148322221,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.000118273179396,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,8.73563694767654e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58990478515625,0.0,0.0,0.0001182730484288,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,0.0005610340158455,285.51690673828125,294.1499938964844,300.95001220703125,297.2680969238281,300.9190673828125,300.95379638671875,286.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196731464006,2.8867359560535988e-06,0.0011938447132706,-0.0744979605078697,0.0,0.0,0.0,-0.0191241335123777,60.0,24.90632438659668,0.0,-9.764568176251488e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,0.0001123447582358,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,0.0001183046842925,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,8.737963798921555e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,0.0001183045606012,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,0.0005611834931187,285.5190124511719,294.1499938964844,300.9363098144531,297.2593994140625,300.91943359375,300.94354248046875,286.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970523046329,2.890458745241631e-06,0.0011941618286073,-0.0745947211980819,0.0,0.0,0.0,-0.0191426016390323,60.0,24.856897354125977,0.0,-9.769762954192629e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,0.0001123447582358,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,0.0001183046842925,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,8.737963798921555e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,0.0001183045606012,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,0.0005611834931187,285.5190124511719,294.1499938964844,300.9363098144531,297.2593994140625,300.91943359375,300.94354248046875,286.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970523046329,2.890458745241631e-06,0.0011941618286073,-0.0745947211980819,0.0,0.0,0.0,-0.0191426016390323,60.0,24.856897354125977,0.0,-9.769762954192629e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909118652344,0.0,0.0,0.0001123608308262,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898132324219,0.0,0.0,0.0001183216081699,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.588623046875,0.0,0.0,8.73921308084391e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,0.0001183214844786,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,0.0005612638196907,285.5216369628906,294.1499938964844,300.9183044433594,297.2543334960937,300.9188232421875,300.9258117675781,286.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972206411883,2.8924555408593733e-06,0.0011943281861022,-0.0746466219425201,0.0,0.0,0.0,-0.0191524885594844,60.0,24.81409072875977,0.0,-9.772550413345017e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909118652344,0.0,0.0,0.0001123608308262,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898132324219,0.0,0.0,0.0001183216081699,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.588623046875,0.0,0.0,8.73921308084391e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,0.0001183214844786,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,0.0005612638196907,285.5216369628906,294.1499938964844,300.9183044433594,297.2543334960937,300.9188232421875,300.9258117675781,286.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972206411883,2.8924555408593733e-06,0.0011943281861022,-0.0746466219425201,0.0,0.0,0.0,-0.0191524885594844,60.0,24.81409072875977,0.0,-9.772550413345017e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5913391113281,0.0,0.0,0.0001123693873523,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,0.0001183306158054,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,8.739878103369847e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0001183304921141,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,0.0005613066023215,285.52294921875,294.1499938964844,300.90777587890625,297.2530822753906,300.9185485839844,300.9168701171875,286.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973107466474,2.893518285418395e-06,0.0011944172438234,-0.0746742486953735,0.0,0.0,0.0,-0.0191577542573213,60.0,24.792335510253903,0.0,-9.774034026577284e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,0.0001123762849601,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,0.0001183378844871,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,8.740415069041774e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.592041015625,0.0,0.0,0.0001183377607958,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,0.0005613410612568,285.5243530273437,294.1499938964844,300.89630126953125,297.2525939941406,300.9180908203125,300.90673828125,286.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973840883001,2.894375484174816e-06,0.0011944897705689,-0.0746965259313583,0.0,0.0,0.0,-0.0191620048135519,60.0,24.77231979370117,0.0,-9.775231291087041e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,0.0001123875190387,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,0.0001183497079182,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,8.741287456359714e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,0.0001183495842269,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,0.0005613971734419,285.5272521972656,294.1499938964844,300.87060546875,297.2538146972656,300.9168701171875,300.88458251953125,286.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975043453276,2.895769284805283e-06,0.0011946086306124,-0.0747327506542205,0.0,0.0,0.0,-0.0191689189523458,60.0,24.73535919189453,0.0,-9.77717675709755e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,0.0001123875190387,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,0.0001183497079182,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,8.741287456359714e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,0.0001183495842269,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,0.0005613971734419,285.5272521972656,294.1499938964844,300.87060546875,297.2538146972656,300.9168701171875,300.88458251953125,286.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975043453276,2.895769284805283e-06,0.0011946086306124,-0.0747327506542205,0.0,0.0,0.0,-0.0191689189523458,60.0,24.73535919189453,0.0,-9.77717675709755e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,0.000112393470772,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,0.0001183559725177,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,8.741750207263976e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,0.0001183558488264,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0005614269757643,285.5304260253906,294.1499938964844,300.8414611816406,297.2577514648437,300.91485595703125,300.85791015625,286.4515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975668603554,2.896504838645342e-06,0.001194670330733,-0.0747518762946128,0.0,0.0,0.0,-0.0191725641489028,60.0,24.7058219909668,0.0,-9.77820420189346e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,0.000112393470772,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,0.0001183559725177,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,8.741750207263976e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,0.0001183558488264,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0005614269757643,285.5304260253906,294.1499938964844,300.8414611816406,297.2577514648437,300.91485595703125,300.85791015625,286.4515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975668603554,2.896504838645342e-06,0.001194670330733,-0.0747518762946128,0.0,0.0,0.0,-0.0191725641489028,60.0,24.7058219909668,0.0,-9.77820420189346e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,0.0001123966503655,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945739746094,0.0,0.0,0.0001183593121822,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,8.741996862227097e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,0.0001183591957669,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,0.0005614428664557,285.5338134765625,294.1499938964844,300.8092041015625,297.2640991210937,300.9123229980469,300.8285827636719,286.4697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976003879681,2.8968950118724024e-06,0.0011947035090997,-0.0747620165348053,0.0,0.0,0.0,-0.0191744994372129,60.0,24.680519104003903,0.0,-9.778749188171788e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,0.0001123966503655,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945739746094,0.0,0.0,0.0001183593121822,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,8.741996862227097e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,0.0001183591957669,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,0.0005614428664557,285.5338134765625,294.1499938964844,300.8092041015625,297.2640991210937,300.9123229980469,300.8285827636719,286.4697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976003879681,2.8968950118724024e-06,0.0011947035090997,-0.0747620165348053,0.0,0.0,0.0,-0.0191744994372129,60.0,24.680519104003903,0.0,-9.778749188171788e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,0.000112396046461,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,0.000118358671898,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,8.741949568502605e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975036621094,0.0,0.0,0.0001183585554827,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,0.0005614398396573,285.5374450683594,294.1499938964844,300.77410888671875,297.27252197265625,300.908935546875,300.79571533203125,286.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975934030488,2.89681429421762e-06,0.0011946965241804,-0.0747599154710769,0.0,0.0,0.0,-0.0191740989685058,60.0,24.66112899780273,0.0,-9.778636211876801e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,0.000112396046461,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,0.000118358671898,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,8.741949568502605e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975036621094,0.0,0.0,0.0001183585554827,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,0.0005614398396573,285.5374450683594,294.1499938964844,300.77410888671875,297.27252197265625,300.908935546875,300.79571533203125,286.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975934030488,2.89681429421762e-06,0.0011946965241804,-0.0747599154710769,0.0,0.0,0.0,-0.0191740989685058,60.0,24.66112899780273,0.0,-9.778636211876801e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,0.0001123945694416,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,0.000118357122119,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960693359375,0.0,0.0,8.741834608372301e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,0.0001183570057037,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,0.0005614325054921,285.53936767578125,294.1499938964844,300.75555419921875,297.27740478515625,300.90692138671875,300.778076171875,286.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975768720731,2.8966283025511075e-06,0.0011946803424507,-0.0747550800442695,0.0,0.0,0.0,-0.0191731732338666,60.0,24.653345108032227,0.0,-9.778376863778249e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5991516113281,0.0,0.0,0.0001123926049331,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,0.0001183550484711,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,8.741681085666642e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.599365234375,0.0,0.0,0.0001183549320558,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968933105469,0.0,0.0,0.000561422726605,285.54132080078125,294.1499938964844,300.7364501953125,297.28271484375,300.9047241210937,300.7599182128906,286.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975556844845,2.896380237871199e-06,0.0011946592712774,-0.0747486352920532,0.0,0.0,0.0,-0.0191719438880682,60.0,24.64636611938477,0.0,-9.778030829465932e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
