time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,0.00011238730076,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,0.0001183494605356,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,8.741267811274156e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60137939453125,0.0,0.0,0.0001183493441203,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,0.0005613962421193,285.5453796386719,294.1499938964844,300.696533203125,297.2943725585937,300.8999328613281,300.7224426269531,286.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197499455884,2.895713805628475e-06,0.0011946037411689,-0.0747313126921653,0.0,0.0,0.0,-0.0191686432808637,60.0,24.63426399230957,0.0,-9.777099307939353e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,0.00011238730076,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,0.0001183494605356,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,8.741267811274156e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60137939453125,0.0,0.0,0.0001183493441203,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,0.0005613962421193,285.5453796386719,294.1499938964844,300.696533203125,297.2943725585937,300.8999328613281,300.7224426269531,286.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197499455884,2.895713805628475e-06,0.0011946037411689,-0.0747313126921653,0.0,0.0,0.0,-0.0191686432808637,60.0,24.63426399230957,0.0,-9.777099307939353e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033935546875,0.0,0.0,0.0001123792753787,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024169921875,0.0,0.0,0.0001183410058729,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,8.740643534110859e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.0001183408894576,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,0.000561356137041,285.5496826171875,294.1499938964844,300.6546325683594,297.3072204589844,300.8941650390625,300.6822814941406,286.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974133085459,2.894708359235665e-06,0.0011945185251533,-0.0747051760554313,0.0,0.0,0.0,-0.0191636569797992,60.0,24.62603187561035,0.0,-9.775695986036228e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033935546875,0.0,0.0,0.0001123792753787,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024169921875,0.0,0.0,0.0001183410058729,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,8.740643534110859e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.0001183408894576,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,0.000561356137041,285.5496826171875,294.1499938964844,300.6546325683594,297.3072204589844,300.8941650390625,300.6822814941406,286.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974133085459,2.894708359235665e-06,0.0011945185251533,-0.0747051760554313,0.0,0.0,0.0,-0.0191636569797992,60.0,24.62603187561035,0.0,-9.775695986036228e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,0.0001123696492868,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,0.0001183308704639,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,8.739894110476598e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,0.0001183307540486,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,0.0005613081157207,285.55419921875,294.1499938964844,300.6110534667969,297.3209533691406,300.8875732421875,300.640380859375,286.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973102809861,2.893503960876842e-06,0.0011944167781621,-0.0746738761663436,0.0,0.0,0.0,-0.0191576872020959,60.0,24.62016487121582,0.0,-9.774014131380684e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,0.0001123696492868,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,0.0001183308704639,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,8.739894110476598e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,0.0001183307540486,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,0.0005613081157207,285.55419921875,294.1499938964844,300.6110534667969,297.3209533691406,300.8875732421875,300.640380859375,286.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973102809861,2.893503960876842e-06,0.0011944167781621,-0.0746738761663436,0.0,0.0,0.0,-0.0191576872020959,60.0,24.62016487121582,0.0,-9.774014131380684e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,0.0001123585461755,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,0.0001183191707241,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,8.739030454307795e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,0.0001183190615847,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,0.0005612527020275,285.5589599609375,294.1499938964844,300.56610107421875,297.3352966308594,300.880126953125,300.5968322753906,286.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971915373578,2.8921151624672348e-06,0.0011942994315177,-0.0746377781033515,0.0,0.0,0.0,-0.0191508028656244,60.0,24.61627197265625,0.0,-9.77207577079753e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,0.0001123585461755,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,0.0001183191707241,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,8.739030454307795e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,0.0001183190615847,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,0.0005612527020275,285.5589599609375,294.1499938964844,300.56610107421875,297.3352966308594,300.880126953125,300.5968322753906,286.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971915373578,2.8921151624672348e-06,0.0011942994315177,-0.0746377781033515,0.0,0.0,0.0,-0.0191508028656244,60.0,24.61627197265625,0.0,-9.77207577079753e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,0.0001123525144066,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,0.0001183128115371,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078491210937,0.0,0.0,8.738560427445918e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,0.0001183127096737,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076965332031,0.0,0.0,0.0005612225504592,285.5614318847656,294.1499938964844,300.5431823730469,297.34259033203125,300.8759765625,300.5744323730469,286.5874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971265776082,2.8913605092384387e-06,0.0011942352866753,-0.0746181681752204,0.0,0.0,0.0,-0.0191470589488744,60.0,24.614940643310547,0.0,-9.771022746463133e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.0001123463152907,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,0.0001183062850032,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,8.738078031456098e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,0.0001183061758638,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091613769531,0.0,0.0,0.0005611915839836,285.56396484375,294.1499938964844,300.5200500488281,297.3499450683594,300.8716125488281,300.5517883300781,286.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970603372901,2.890585619752528e-06,0.0011941697448492,-0.0745980218052864,0.0,0.0,0.0,-0.0191432163119316,60.0,24.613805770874023,0.0,-9.769940589876569e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,0.0001123335314332,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,0.0001182928172056,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,8.737083408050239e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61444091796875,0.0,0.0,0.0001182927153422,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,0.0005611277301795,285.5691223144531,294.1499938964844,300.4731750488281,297.3646240234375,300.8624267578125,300.506103515625,286.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969240149483,2.888987637561513e-06,0.0011940350523218,-0.0745564848184585,0.0,0.0,0.0,-0.019135296344757,60.0,24.61178970336914,0.0,-9.76771019622902e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,0.0001123335314332,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,0.0001182928172056,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,8.737083408050239e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61444091796875,0.0,0.0,0.0001182927153422,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,0.0005611277301795,285.5691223144531,294.1499938964844,300.4731750488281,297.3646240234375,300.8624267578125,300.506103515625,286.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969240149483,2.888987637561513e-06,0.0011940350523218,-0.0745564848184585,0.0,0.0,0.0,-0.019135296344757,60.0,24.61178970336914,0.0,-9.76771019622902e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.617431640625,0.0,0.0,0.0001123203837778,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0001182789710583,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61553955078125,0.0,0.0,8.736060408409685e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176147460937,0.0,0.0,0.0001182788691949,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,0.000561062071938,285.5745544433594,294.1499938964844,300.42578125,297.37908935546875,300.85223388671875,300.4596252441406,286.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967835016548,2.8873446353827603e-06,0.0011938961688429,-0.0745137780904769,0.0,0.0,0.0,-0.0191271509975194,60.0,24.609657287597656,0.0,-9.76541727482072e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.617431640625,0.0,0.0,0.0001123203837778,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0001182789710583,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61553955078125,0.0,0.0,8.736060408409685e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176147460937,0.0,0.0,0.0001182788691949,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,0.000561062071938,285.5745544433594,294.1499938964844,300.42578125,297.37908935546875,300.85223388671875,300.4596252441406,286.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967835016548,2.8873446353827603e-06,0.0011938961688429,-0.0745137780904769,0.0,0.0,0.0,-0.0191271509975194,60.0,24.609657287597656,0.0,-9.76541727482072e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.620849609375,0.0,0.0,0.0001123073452617,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,0.0001182652413262,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,8.735046139918268e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210327148437,0.0,0.0,0.0001182651394628,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0005609969957731,285.5802001953125,294.1499938964844,300.378173828125,297.3930969238281,300.8410949707031,300.4128112792969,286.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966442689299,2.8857155029982096e-06,0.0011937584495171,-0.074471428990364,0.0,0.0,0.0,-0.0191190745681524,60.0,24.60671615600586,0.0,-9.763144248609025e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.620849609375,0.0,0.0,0.0001123073452617,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,0.0001182652413262,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,8.735046139918268e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210327148437,0.0,0.0,0.0001182651394628,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0005609969957731,285.5802001953125,294.1499938964844,300.378173828125,297.3930969238281,300.8410949707031,300.4128112792969,286.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966442689299,2.8857155029982096e-06,0.0011937584495171,-0.074471428990364,0.0,0.0,0.0,-0.0191190745681524,60.0,24.60671615600586,0.0,-9.763144248609025e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,0.0001122947141993,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,0.0001182519335998,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,8.734063158044592e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,0.0001182518317364,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0005609338986687,285.5860290527344,294.1499938964844,300.3305969238281,297.4063720703125,300.8293151855469,300.36602783203125,286.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965092271566,2.884136165448581e-06,0.0011936251539736,-0.0744303837418556,0.0,0.0,0.0,-0.0191112458705902,60.0,24.60273742675781,0.0,-9.760940855585433e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,0.0001122947141993,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,0.0001182519335998,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,8.734063158044592e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,0.0001182518317364,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0005609338986687,285.5860290527344,294.1499938964844,300.3305969238281,297.4063720703125,300.8293151855469,300.36602783203125,286.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965092271566,2.884136165448581e-06,0.0011936251539736,-0.0744303837418556,0.0,0.0,0.0,-0.0191112458705902,60.0,24.60273742675781,0.0,-9.760940855585433e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.626220703125,0.0,0.0,0.0001122885732911,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253356933594,0.0,0.0,0.0001182454725494,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,8.733585855225101e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,0.000118245370686,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242370605469,0.0,0.0,0.000560903281439,285.5889892578125,294.1499938964844,300.30694580078125,297.4126892089844,300.8232421875,300.3426513671875,286.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196443918161,2.8833694614149863e-06,0.00119356054347,-0.0744104459881782,0.0,0.0,0.0,-0.0191074460744857,60.0,24.60026741027832,0.0,-9.759870778225377e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,0.0001122826142818,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,0.000118239193398,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6262512207031,0.0,0.0,8.733121649129316e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62823486328125,0.0,0.0,0.0001182390988105,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,0.0005608735373243,285.59197998046875,294.1499938964844,300.28338623046875,297.418701171875,300.8170471191406,300.3193664550781,286.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963803553953,2.882624357880559e-06,0.0011934976791962,-0.0743910819292068,0.0,0.0,0.0,-0.0191037524491548,60.0,24.597394943237305,0.0,-9.75883125420296e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,0.0001122712856158,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,0.0001182272608275,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,8.732240530662239e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63201904296875,0.0,0.0,0.0001182271662401,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,0.0005608169594779,285.5980224609375,294.1499938964844,300.2368469238281,297.4298400878906,300.8043212890625,300.2729187011719,286.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962589342147,2.8812078198825475e-06,0.0011933777714148,-0.0743542611598968,0.0,0.0,0.0,-0.0190967284142971,60.0,24.59051513671875,0.0,-9.756855234854812e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,0.0001122712856158,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,0.0001182272608275,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,8.732240530662239e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63201904296875,0.0,0.0,0.0001182271662401,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,0.0005608169594779,285.5980224609375,294.1499938964844,300.2368469238281,297.4298400878906,300.8043212890625,300.2729187011719,286.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962589342147,2.8812078198825475e-06,0.0011933777714148,-0.0743542611598968,0.0,0.0,0.0,-0.0190967284142971,60.0,24.59051513671875,0.0,-9.756855234854812e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,0.0001122615140047,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349182128906,0.0,0.0,0.0001182169653475,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340026855469,0.0,0.0,8.731479465495795e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63592529296875,0.0,0.0,0.00011821687076,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63385009765625,0.0,0.0,0.0005607681232504,285.6042785644531,294.1499938964844,300.1911926269531,297.4395751953125,300.7909545898437,300.2271728515625,286.7218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961543932557,2.8799854590033647e-06,0.001193274394609,-0.0743224844336509,0.0,0.0,0.0,-0.0190906692296266,60.0,24.580541610717773,0.0,-9.755150642831725e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,0.0001122615140047,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349182128906,0.0,0.0,0.0001182169653475,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340026855469,0.0,0.0,8.731479465495795e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63592529296875,0.0,0.0,0.00011821687076,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63385009765625,0.0,0.0,0.0005607681232504,285.6042785644531,294.1499938964844,300.1911926269531,297.4395751953125,300.7909545898437,300.2271728515625,286.7218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961543932557,2.8799854590033647e-06,0.001193274394609,-0.0743224844336509,0.0,0.0,0.0,-0.0190906692296266,60.0,24.580541610717773,0.0,-9.755150642831725e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,0.0001122534740716,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,0.0001182084961328,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,8.730853733140975e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400146484375,0.0,0.0,0.0001182084015454,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,0.000560728018172,285.6106872558594,294.1499938964844,300.14678955078125,297.4476928710937,300.77703857421875,300.1822814941406,286.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960683623328,2.8789793304895284e-06,0.0011931894114241,-0.0742963328957557,0.0,0.0,0.0,-0.019085681065917,60.0,24.567440032958984,0.0,-9.753747320928596e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,0.0001122534740716,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,0.0001182084961328,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,8.730853733140975e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400146484375,0.0,0.0,0.0001182084015454,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,0.000560728018172,285.6106872558594,294.1499938964844,300.14678955078125,297.4476928710937,300.77703857421875,300.1822814941406,286.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960683623328,2.8789793304895284e-06,0.0011931894114241,-0.0742963328957557,0.0,0.0,0.0,-0.019085681065917,60.0,24.567440032958984,0.0,-9.753747320928596e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440734863281,0.0,0.0,0.0001122476096497,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,0.0001182023188448,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.642333984375,0.0,0.0,8.730397530598566e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64422607421875,0.0,0.0,0.0001182022315333,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422119140625,0.0,0.0,0.0005606987397186,285.6172790527344,294.1499938964844,300.1038818359375,297.4539794921875,300.7625732421875,300.138671875,286.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196005498059,2.8782442313968204e-06,0.0011931272456422,-0.0742772221565246,0.0,0.0,0.0,-0.0190820358693599,60.0,24.55063247680664,0.0,-9.752722007760894e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440734863281,0.0,0.0,0.0001122476096497,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,0.0001182023188448,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.642333984375,0.0,0.0,8.730397530598566e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64422607421875,0.0,0.0,0.0001182022315333,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422119140625,0.0,0.0,0.0005606987397186,285.6172790527344,294.1499938964844,300.1038818359375,297.4539794921875,300.7625732421875,300.138671875,286.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196005498059,2.8782442313968204e-06,0.0011931272456422,-0.0742772221565246,0.0,0.0,0.0,-0.0190820358693599,60.0,24.55063247680664,0.0,-9.752722007760894e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.000112245848868,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454467773437,0.0,0.0,0.0001182004707516,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,8.730260742595419e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,0.0001182003761641,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444091796875,0.0,0.0,0.0005606899503618,285.6206359863281,294.1499938964844,300.0830993652344,297.45635986328125,300.7550964355469,300.1175842285156,286.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959869880229,2.878022996810614e-06,0.0011931089684367,-0.0742714703083038,0.0,0.0,0.0,-0.0190809406340122,60.0,24.54023742675781,0.0,-9.752413632213577e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484680175781,0.0,0.0,0.0001122445974033,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,0.0001181991465273,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6467590332031,0.0,0.0,8.730162517167628e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0001181990519398,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466369628906,0.0,0.0,0.0005606836639344,285.6240539550781,294.1499938964844,300.06280517578125,297.4582214355469,300.7475280761719,300.0968017578125,286.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959736002609,2.87786406261148e-06,0.00119309569709,-0.0742673426866531,0.0,0.0,0.0,-0.0190801545977592,60.0,24.52904319763184,0.0,-9.752191942880017e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0001122436806326,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,0.0001181981788249,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,8.730091212783009e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0001181980915134,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,0.0005606791819445,285.63092041015625,294.1499938964844,300.0238037109375,297.4602355957031,300.732177734375,300.0561828613281,286.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959628900513,2.8777460556739243e-06,0.0011930851032957,-0.0742642730474472,0.0,0.0,0.0,-0.019079566001892,60.0,24.504344940185547,0.0,-9.752027807508057e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0001122436806326,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,0.0001181981788249,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,8.730091212783009e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0001181980915134,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,0.0005606791819445,285.63092041015625,294.1499938964844,300.0238037109375,297.4602355957031,300.732177734375,300.0561828613281,286.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959628900513,2.8777460556739243e-06,0.0011930851032957,-0.0742642730474472,0.0,0.0,0.0,-0.019079566001892,60.0,24.504344940185547,0.0,-9.752027807508057e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,0.0001122468020184,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,0.0001182014602818,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.656005859375,0.0,0.0,8.730333502171561e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.0,0.0001182013729703,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558837890625,0.0,0.0,0.0005606947815977,285.6380310058594,294.1499938964844,299.9871826171875,297.4598083496094,300.7163391113281,300.0181884765625,286.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195995719172,2.8781305445590988e-06,0.0011931175831705,-0.0742742642760276,0.0,0.0,0.0,-0.0190814714878797,60.0,24.473297119140625,0.0,-9.75256355673082e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,0.0001122468020184,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,0.0001182014602818,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.656005859375,0.0,0.0,8.730333502171561e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.0,0.0001182013729703,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558837890625,0.0,0.0,0.0005606947815977,285.6380310058594,294.1499938964844,299.9871826171875,297.4598083496094,300.7163391113281,300.0181884765625,286.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195995719172,2.8781305445590988e-06,0.0011931175831705,-0.0742742642760276,0.0,0.0,0.0,-0.0190814714878797,60.0,24.473297119140625,0.0,-9.75256355673082e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624755859375,0.0,0.0,0.0001122530811699,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617126464844,0.0,0.0,0.0001182080668513,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,8.730820991331711e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626281738281,0.0,0.0,0.0001182079795398,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,0.0005607260973192,285.6452331542969,294.1499938964844,299.9532470703125,297.45672607421875,300.7002258300781,299.9822692871094,286.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960620759055,2.878908162529114e-06,0.001193183241412,-0.0742944777011871,0.0,0.0,0.0,-0.0190853271633386,60.0,24.43748664855957,0.0,-9.75364784494559e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624755859375,0.0,0.0,0.0001122530811699,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617126464844,0.0,0.0,0.0001182080668513,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,8.730820991331711e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626281738281,0.0,0.0,0.0001182079795398,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,0.0005607260973192,285.6452331542969,294.1499938964844,299.9532470703125,297.45672607421875,300.7002258300781,299.9822692871094,286.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960620759055,2.878908162529114e-06,0.001193183241412,-0.0742944777011871,0.0,0.0,0.0,-0.0190853271633386,60.0,24.43748664855957,0.0,-9.75364784494559e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674499511719,0.0,0.0,0.0001122637841035,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,0.0001182193373097,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658630371094,0.0,0.0,8.731653360882774e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,0.0001182192499982,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,0.0005607795901596,285.65264892578125,294.1499938964844,299.9222412109375,297.4508361816406,300.6838073730469,299.9494323730469,286.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961758136749,2.880238071156782e-06,0.0011932955821976,-0.0743290483951568,0.0,0.0,0.0,-0.0190919190645217,60.0,24.39488220214844,0.0,-9.75550307202866e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674499511719,0.0,0.0,0.0001122637841035,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,0.0001182193373097,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658630371094,0.0,0.0,8.731653360882774e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,0.0001182192499982,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,0.0005607795901596,285.65264892578125,294.1499938964844,299.9222412109375,297.4508361816406,300.6838073730469,299.9494323730469,286.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961758136749,2.880238071156782e-06,0.0011932955821976,-0.0743290483951568,0.0,0.0,0.0,-0.0190919190645217,60.0,24.39488220214844,0.0,-9.75550307202866e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,0.0001122710091294,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66925048828125,0.0,0.0,0.0001182269406854,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,8.732215064810589e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,0.0001182268606498,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,0.0005608156789094,285.65643310546875,294.1499938964844,299.907958984375,297.44677734375,300.6755065917969,299.9343566894531,286.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962532298639,2.8811359698011074e-06,0.001193372067064,-0.074352391064167,0.0,0.0,0.0,-0.0190963745117187,60.0,24.370695114135746,0.0,-9.756755048329069e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
