time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,0.0001122790417866,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.0001182354099,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710205078125,0.0,0.0,8.732840069569647e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,0.0001182353225885,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,0.0005608558421954,285.66021728515625,294.1499938964844,299.89453125,297.4419250488281,300.66717529296875,299.9198608398437,286.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963387951254,2.882135731852032e-06,0.001193456701003,-0.074378378689289,0.0,0.0,0.0,-0.0191013310104608,60.0,24.345298767089844,0.0,-9.758149843719369e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,0.0001122976682381,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,0.0001182550186058,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,8.73428798513487e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,0.0001182549312943,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761779785156,0.0,0.0,0.0005609489162452,285.6679382324219,294.1499938964844,299.870361328125,297.42974853515625,300.65045166015625,299.8925476074219,286.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965361190959,2.8844519874837715e-06,0.001193651696667,-0.0744385868310928,0.0,0.0,0.0,-0.0191128104925155,60.0,24.29100608825684,0.0,-9.761381392081605e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,0.0001122976682381,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,0.0001182550186058,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,8.73428798513487e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,0.0001182549312943,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761779785156,0.0,0.0,0.0005609489162452,285.6679382324219,294.1499938964844,299.870361328125,297.42974853515625,300.65045166015625,299.8925476074219,286.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965361190959,2.8844519874837715e-06,0.001193651696667,-0.0744385868310928,0.0,0.0,0.0,-0.0191128104925155,60.0,24.29100608825684,0.0,-9.761381392081605e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68328857421875,0.0,0.0,0.0001123201582231,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,0.0001182787018478,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,8.73603712534532e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,0.0001182786145363,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.681640625,0.0,0.0,0.0005610612570308,285.6758117675781,294.1499938964844,299.8500061035156,297.4141540527344,300.6336975097656,299.869873046875,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967754689976,2.887250502681127e-06,0.0011938881361857,-0.0745113343000412,0.0,0.0,0.0,-0.0191266853362321,60.0,24.227283477783203,0.0,-9.765285824414605e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68328857421875,0.0,0.0,0.0001123201582231,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,0.0001182787018478,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,8.73603712534532e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,0.0001182786145363,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.681640625,0.0,0.0,0.0005610612570308,285.6758117675781,294.1499938964844,299.8500061035156,297.4141540527344,300.6336975097656,299.869873046875,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967754689976,2.887250502681127e-06,0.0011938881361857,-0.0745113343000412,0.0,0.0,0.0,-0.0191266853362321,60.0,24.227283477783203,0.0,-9.765285824414605e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,0.000112328751129,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,0.0001182877458631,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873779296875,0.0,0.0,8.736705058254302e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,0.0001182876658276,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,0.0005611042142845,285.68389892578125,294.1499938964844,299.8334655761719,297.3971862792969,300.6169738769531,299.8515319824219,286.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968667386099,2.8883173399663065e-06,0.0011939784744754,-0.0745390579104423,0.0,0.0,0.0,-0.0191319733858108,60.0,24.157691955566406,0.0,-9.76677512198876e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,0.000112328751129,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,0.0001182877458631,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873779296875,0.0,0.0,8.736705058254302e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,0.0001182876658276,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,0.0005611042142845,285.68389892578125,294.1499938964844,299.8334655761719,297.3971862792969,300.6169738769531,299.8515319824219,286.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968667386099,2.8883173399663065e-06,0.0011939784744754,-0.0745390579104423,0.0,0.0,0.0,-0.0191319733858108,60.0,24.157691955566406,0.0,-9.76677512198876e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,0.00011233168334,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0001182908308692,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,8.736932795727625e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,0.0001182907508336,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,0.0005611188826151,285.6920166015625,294.1499938964844,299.8203430175781,297.3810119628906,300.60028076171875,299.8338623046875,286.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196899684146,2.888679318857612e-06,0.0011940109543502,-0.0745484679937362,0.0,0.0,0.0,-0.0191337782889604,60.0,24.087158203125,0.0,-9.767279607331149e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,0.00011233168334,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0001182908308692,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,8.736932795727625e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,0.0001182907508336,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,0.0005611188826151,285.6920166015625,294.1499938964844,299.8203430175781,297.3810119628906,300.60028076171875,299.8338623046875,286.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196899684146,2.888679318857612e-06,0.0011940109543502,-0.0745484679937362,0.0,0.0,0.0,-0.0191337782889604,60.0,24.087158203125,0.0,-9.767279607331149e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,0.0001123218753491,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,0.0001182804990094,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959228515625,0.0,0.0,8.736169547773898e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,0.0001182804189738,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69580078125,0.0,0.0,0.0005610698717646,285.69610595703125,294.1499938964844,299.81500244140625,297.3731689453125,300.59197998046875,299.8263854980469,286.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967930477112,2.887454229494324e-06,0.0011939055984839,-0.074516624212265,0.0,0.0,0.0,-0.019127694889903,60.0,24.049922943115234,0.0,-9.765570041508909e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002868652344,0.0,0.0,0.0001123067049775,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995849609375,0.0,0.0,0.0001182645210064,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,8.734989387448877e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,0.0001182644409709,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986999511719,0.0,0.0,0.0005609940853901,285.70025634765625,294.1499938964844,299.8103942871094,297.36553955078125,300.5837097167969,299.8201599121094,286.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966312304139,2.885562253140961e-06,0.0011937456438317,-0.0744674429297447,0.0,0.0,0.0,-0.0191183146089315,60.0,24.011823654174805,0.0,-9.76293037524556e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061767578125,0.0,0.0,0.0001122617395594,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.0001182171690743,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,8.731491834623739e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063293457031,0.0,0.0,0.0001182170963147,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,0.0005607695202343,285.7086486816406,294.1499938964844,299.80340576171875,297.3507080078125,300.5673217773437,299.81036376953125,286.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961519485339,2.879955900425557e-06,0.0011932719498872,-0.0743217170238494,0.0,0.0,0.0,-0.0190905220806598,60.0,23.933517456054688,0.0,-9.755109431353048e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061767578125,0.0,0.0,0.0001122617395594,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.0001182171690743,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,8.731491834623739e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063293457031,0.0,0.0,0.0001182170963147,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,0.0005607695202343,285.7086486816406,294.1499938964844,299.80340576171875,297.3507080078125,300.5673217773437,299.81036376953125,286.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961519485339,2.879955900425557e-06,0.0011932719498872,-0.0743217170238494,0.0,0.0,0.0,-0.0190905220806598,60.0,23.933517456054688,0.0,-9.755109431353048e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,0.0001121987588703,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0001181508487206,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,8.726593659957871e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,0.0001181507759611,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,0.0005604549660347,285.7171630859375,294.1499938964844,299.799072265625,297.33648681640625,300.5512390136719,299.80389404296875,286.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954808142036,2.872104460038827e-06,0.0011926087317988,-0.0741176232695579,0.0,0.0,0.0,-0.0190516002476215,60.0,23.85274124145508,0.0,-9.744162099423193e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,0.0001121987588703,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0001181508487206,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,8.726593659957871e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,0.0001181507759611,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,0.0005604549660347,285.7171630859375,294.1499938964844,299.799072265625,297.33648681640625,300.5512390136719,299.80389404296875,286.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954808142036,2.872104460038827e-06,0.0011926087317988,-0.0741176232695579,0.0,0.0,0.0,-0.0190516002476215,60.0,23.85274124145508,0.0,-9.744162099423193e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,0.0001121608438552,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,0.0001181109182653,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140197753906,0.0,0.0,8.723643986741081e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,0.0001181108455057,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,0.0005602655583061,285.7216796875,294.1499938964844,299.7978210449219,297.32928466796875,300.54296875,299.8014221191406,286.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950765037909,2.8673780434473883e-06,0.0011922090779989,-0.0739947482943534,0.0,0.0,0.0,-0.019028166308999,60.0,23.81004905700684,0.0,-9.737573947177225e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184143066406,0.0,0.0,0.0001121201203204,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,0.0001180680337711,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,8.720476034795865e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,0.0001180679537355,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,0.0005600621225312,285.7258605957031,294.1499938964844,299.7972106933594,297.3227844238281,300.535400390625,299.7999267578125,287.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946427403017,2.862301244022092e-06,0.001191780436784,-0.0738627761602401,0.0,0.0,0.0,-0.0190030001103878,60.0,23.769899368286133,0.0,-9.730501204785469e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,0.0001120240413001,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,0.0001179668543045,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,8.713002898730338e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,0.0001179667815449,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,0.000559582200367,285.73468017578125,294.1499938964844,299.7975158691406,297.3095397949219,300.5199584960937,299.7985534667969,287.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936185183003,2.850326154657523e-06,0.0011907682055607,-0.0735514461994171,0.0,0.0,0.0,-0.0189436320215463,60.0,23.68475914001465,0.0,-9.713826898405389e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,0.0001120240413001,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,0.0001179668543045,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,8.713002898730338e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,0.0001179667815449,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,0.000559582200367,285.73468017578125,294.1499938964844,299.7975158691406,297.3095397949219,300.5199584960937,299.7985534667969,287.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936185183003,2.850326154657523e-06,0.0011907682055607,-0.0735514461994171,0.0,0.0,0.0,-0.0189436320215463,60.0,23.68475914001465,0.0,-9.713826898405389e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279357910156,0.0,0.0,0.0001119722583098,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,0.0001179123210022,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,8.708975656190887e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0001179122482426,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0005593235837295,285.7391357421875,294.1499938964844,299.7984313964844,297.30303955078125,300.5123596191406,299.7984924316406,287.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930664768442,2.843871925506392e-06,0.0011902226833626,-0.0733836367726326,0.0,0.0,0.0,-0.0189116355031728,60.0,23.64169883728028,0.0,-9.704846348768117e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,0.0001119155276683,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,0.0001178525781142,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.0,0.0,8.704562787897885e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,0.0001178525053546,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,0.0005590401706285,285.7436218261719,294.1499938964844,299.7998046875,297.2966613769531,300.5048522949219,299.79901123046875,287.04083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192461932078,2.836801058947458e-06,0.0011896251235157,-0.0731997936964035,0.0,0.0,0.0,-0.0188765805214643,60.0,23.59795188903809,0.0,-9.695012437305196e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377319335937,0.0,0.0,0.0001117914143833,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,0.0001177218873635,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,8.694909774931148e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,0.000117721814604,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,0.0005584202590398,285.752685546875,294.1499938964844,299.8038024902344,297.2841186523437,300.4901428222656,299.80157470703125,287.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911392211914,2.8213330551807303e-06,0.0011883178958669,-0.0727976039052009,0.0,0.0,0.0,-0.0187998972833156,60.0,23.508983612060547,0.0,-9.67351709846298e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377319335937,0.0,0.0,0.0001117914143833,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,0.0001177218873635,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,8.694909774931148e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,0.000117721814604,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,0.0005584202590398,285.752685546875,294.1499938964844,299.8038024902344,297.2841186523437,300.4901428222656,299.80157470703125,287.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911392211914,2.8213330551807303e-06,0.0011883178958669,-0.0727976039052009,0.0,0.0,0.0,-0.0187998972833156,60.0,23.508983612060547,0.0,-9.67351709846298e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,0.0001116558196372,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,0.0001175790894194,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,8.684362546773627e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445678710937,0.0,0.0,0.0001175790239358,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,0.0005577428964897,285.76190185546875,294.1499938964844,299.80926513671875,297.2718505859375,300.4759216308594,299.8058166503906,287.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896943906322,2.804433506753412e-06,0.0011868899455294,-0.072358138859272,0.0,0.0,0.0,-0.0187161173671484,60.0,23.418397903442383,0.0,-9.650059240584596e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,0.0001116558196372,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,0.0001175790894194,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,8.684362546773627e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445678710937,0.0,0.0,0.0001175790239358,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,0.0005577428964897,285.76190185546875,294.1499938964844,299.80926513671875,297.2718505859375,300.4759216308594,299.8058166503906,287.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896943906322,2.804433506753412e-06,0.0011868899455294,-0.072358138859272,0.0,0.0,0.0,-0.0187161173671484,60.0,23.418397903442383,0.0,-9.650059240584596e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7512512207031,0.0,0.0,0.0001115095510613,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506408691406,0.0,0.0,0.0001174250646727,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,8.67298585944809e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513732910156,0.0,0.0,0.0001174249919131,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,0.0005570123321376,285.771240234375,294.1499938964844,299.8159484863281,297.259765625,300.4621276855469,299.8114013671875,287.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881357058882,2.7862045044457773e-06,0.0011853495379909,-0.0718840733170509,0.0,0.0,0.0,-0.0186257474124431,60.0,23.326181411743164,0.0,-9.624788077644553e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7512512207031,0.0,0.0,0.0001115095510613,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506408691406,0.0,0.0,0.0001174250646727,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,8.67298585944809e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513732910156,0.0,0.0,0.0001174249919131,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,0.0005570123321376,285.771240234375,294.1499938964844,299.8159484863281,297.259765625,300.4621276855469,299.8114013671875,287.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881357058882,2.7862045044457773e-06,0.0011853495379909,-0.0718840733170509,0.0,0.0,0.0,-0.0186257474124431,60.0,23.326181411743164,0.0,-9.624788077644553e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,0.0001113536272896,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575988769531,0.0,0.0,0.0001172608681372,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,8.660858293296769e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583312988281,0.0,0.0,0.0001172607953776,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568359375,0.0,0.0,0.0005562334554269,285.7806701660156,294.1499938964844,299.8236083984375,297.247802734375,300.4488220214844,299.8181457519531,287.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864739935845,2.7667724680213723e-06,0.0011837072670459,-0.0713786482810974,0.0,0.0,0.0,-0.0185294114053249,60.0,23.232385635375977,0.0,-9.597885508583205e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,0.0001113536272896,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575988769531,0.0,0.0,0.0001172608681372,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,8.660858293296769e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583312988281,0.0,0.0,0.0001172607953776,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568359375,0.0,0.0,0.0005562334554269,285.7806701660156,294.1499938964844,299.8236083984375,297.247802734375,300.4488220214844,299.8181457519531,287.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864739935845,2.7667724680213723e-06,0.0011837072670459,-0.0713786482810974,0.0,0.0,0.0,-0.0185294114053249,60.0,23.232385635375977,0.0,-9.597885508583205e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,0.0001112731843022,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,0.0001171761541627,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76043701171875,0.0,0.0,8.654600969748572e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,0.0001171760814031,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,0.000555831589736,285.7854309082031,294.1499938964844,299.8277282714844,297.2418518066406,300.4423217773437,299.82183837890625,287.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856165947392,2.7567471079237293e-06,0.0011828598799183,-0.071117877960205,0.0,0.0,0.0,-0.018479710444808,60.0,23.18508720397949,0.0,-9.584020688180317e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652587890625,0.0,0.0,0.0001111903475248,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646484375,0.0,0.0,0.0001170889227068,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,8.648158836876974e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,0.0001170888572232,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,0.0005554178496822,285.79022216796875,294.1499938964844,299.8320007324219,297.23590087890625,300.4359130859375,299.82574462890625,287.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847338173538,2.7464243430586066e-06,0.0011819874634966,-0.0708493515849113,0.0,0.0,0.0,-0.0184285342693328,60.0,23.13729476928711,0.0,-9.569755121674461e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724304199219,0.0,0.0,0.0001110237790271,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,0.0001169135139207,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77117919921875,0.0,0.0,8.635202539153397e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,0.0001169134484371,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.0005545858293771,285.7998962402344,294.1499938964844,299.84088134765625,297.2239990234375,300.42352294921875,299.83404541015625,287.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829588329419,2.7256660359853413e-06,0.001180233201012,-0.0703093260526657,0.0,0.0,0.0,-0.0183256231248378,60.0,23.041147232055664,0.0,-9.54110035422673e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724304199219,0.0,0.0,0.0001110237790271,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,0.0001169135139207,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77117919921875,0.0,0.0,8.635202539153397e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,0.0001169134484371,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.0005545858293771,285.7998962402344,294.1499938964844,299.84088134765625,297.2239990234375,300.42352294921875,299.83404541015625,287.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829588329419,2.7256660359853413e-06,0.001180233201012,-0.0703093260526657,0.0,0.0,0.0,-0.0183256231248378,60.0,23.041147232055664,0.0,-9.54110035422673e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796936035156,0.0,0.0,0.0001108618598664,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,0.000116743001854,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784729003906,0.0,0.0,8.622608584119007e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798156738281,0.0,0.0,0.0001167429363704,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77838134765625,0.0,0.0,0.0005537769757211,285.8096618652344,294.1499938964844,299.8500061035156,297.2120056152344,300.4115600585937,299.8427734375,287.1627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812325101345,2.70548684966343e-06,0.0011785270180553,-0.0697843059897422,0.0,0.0,0.0,-0.0182255804538726,60.0,22.94496154785156,0.0,-9.5132861588354e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796936035156,0.0,0.0,0.0001108618598664,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,0.000116743001854,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784729003906,0.0,0.0,8.622608584119007e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798156738281,0.0,0.0,0.0001167429363704,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77838134765625,0.0,0.0,0.0005537769757211,285.8096618652344,294.1499938964844,299.8500061035156,297.2120056152344,300.4115600585937,299.8427734375,287.1627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812325101345,2.70548684966343e-06,0.0011785270180553,-0.0697843059897422,0.0,0.0,0.0,-0.0182255804538726,60.0,22.94496154785156,0.0,-9.5132861588354e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,0.0001107825082726,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,0.0001166594447568,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,8.616437116870657e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,0.0001166593792731,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,0.0005533806397579,285.8155822753906,294.1499938964844,299.8554992675781,297.20477294921875,300.40460205078125,299.84814453125,287.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803875677287,2.695598368518404e-06,0.0011776919709518,-0.0695270076394081,0.0,0.0,0.0,-0.0181765612214803,60.0,22.88864517211914,0.0,-9.499670738932765e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,0.000110733344627,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864990234375,0.0,0.0,0.0001166076690424,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.785888671875,0.0,0.0,8.61261214595288e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872009277344,0.0,0.0,0.0001166076035588,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857971191406,0.0,0.0,0.0005531350616365,285.8195495605469,294.1499938964844,299.859130859375,297.1999206542969,300.4000549316406,299.85174560546875,287.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798635823652,2.689470420591533e-06,0.0011771741556003,-0.0693675577640533,0.0,0.0,0.0,-0.0181461814790964,60.0,22.851791381835938,0.0,-9.491238017744764e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,0.000110616965685,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940368652344,0.0,0.0,0.0001164851200883,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,8.603560854680836e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947082519531,0.0,0.0,0.0001164850546047,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933044433594,0.0,0.0,0.000552553741727,285.8295593261719,294.1499938964844,299.8680114746094,297.1876220703125,300.3890075683594,299.8606262207031,287.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786232935264,2.674966935956036e-06,0.0011759483022615,-0.0689901337027549,0.0,0.0,0.0,-0.0180742777884006,60.0,22.76139259338379,0.0,-9.471295214780184e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,0.000110616965685,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940368652344,0.0,0.0,0.0001164851200883,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,8.603560854680836e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947082519531,0.0,0.0,0.0001164850546047,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933044433594,0.0,0.0,0.000552553741727,285.8295593261719,294.1499938964844,299.8680114746094,297.1876220703125,300.3890075683594,299.8606262207031,287.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786232935264,2.674966935956036e-06,0.0011759483022615,-0.0689901337027549,0.0,0.0,0.0,-0.0180742777884006,60.0,22.76139259338379,0.0,-9.471295214780184e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
