time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0001105606352211,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978210449219,0.0,0.0,0.0001164257919299,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972106933594,0.0,0.0,8.599179273005575e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,0.0001164257337222,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.797119140625,0.0,0.0,0.0005522723658941,285.8345947265625,294.1499938964844,299.8722839355469,297.181396484375,300.3836364746094,299.8650207519531,287.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780229397118,2.667946318979375e-06,0.0011753549333661,-0.0688074305653572,0.0,0.0,0.0,-0.0180394724011421,60.0,22.716772079467773,0.0,-9.461648886599505e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,0.0001105023839045,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016662597656,0.0,0.0,0.0001163644556072,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,8.594648534199223e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,0.0001163643901236,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,0.0005519813857972,285.83966064453125,294.1499938964844,299.8764038085937,297.17510986328125,300.3783264160156,299.8692932128906,287.21441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774020968005,2.660686504896148e-06,0.0011747414246201,-0.0686184987425804,0.0,0.0,0.0,-0.0180034823715686,60.0,22.67203140258789,0.0,-9.451679261474057e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,0.0001103775430237,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,0.0001162329863291,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,8.584938041167334e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,0.0001162329281214,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,0.0005513578071258,285.8498840332031,294.1499938964844,299.8840637207031,297.1622619628906,300.3681030273437,299.8773193359375,287.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760717025026,2.645128233780269e-06,0.0011734266299754,-0.0682135671377182,0.0,0.0,0.0,-0.0179263520985841,60.0,22.581403732299805,0.0,-9.430331004978144e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,0.0001103775430237,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,0.0001162329863291,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,8.584938041167334e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,0.0001162329281214,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,0.0005513578071258,285.8498840332031,294.1499938964844,299.8840637207031,297.1622619628906,300.3681030273437,299.8773193359375,287.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760717025026,2.645128233780269e-06,0.0011734266299754,-0.0682135671377182,0.0,0.0,0.0,-0.0179263520985841,60.0,22.581403732299805,0.0,-9.430331004978144e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177795410156,0.0,0.0,0.0001102425158023,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172302246094,0.0,0.0,0.0001160907922894,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,8.574435923947021e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,0.0001160907340818,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,0.0005506832967512,285.8601989746094,294.1499938964844,299.8907470703125,297.1490783691406,300.35821533203125,299.8846130371094,287.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746331583708,2.628300762808067e-06,0.0011720048496499,-0.0677755698561668,0.0,0.0,0.0,-0.0178429298102855,60.0,22.48904800415039,0.0,-9.407268208860844e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177795410156,0.0,0.0,0.0001102425158023,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172302246094,0.0,0.0,0.0001160907922894,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,8.574435923947021e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,0.0001160907340818,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,0.0005506832967512,285.8601989746094,294.1499938964844,299.8907470703125,297.1490783691406,300.35821533203125,299.8846130371094,287.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746331583708,2.628300762808067e-06,0.0011720048496499,-0.0677755698561668,0.0,0.0,0.0,-0.0178429298102855,60.0,22.48904800415039,0.0,-9.407268208860844e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,0.000110094435513,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0001159348612418,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246154785156,0.0,0.0,8.562918083043769e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,0.0001159348030341,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,0.000549943652004,285.87060546875,294.1499938964844,299.8962097167969,297.13543701171875,300.34869384765625,299.89080810546875,287.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730550322681,2.609847570056445e-06,0.0011704451171681,-0.0672952085733413,0.0,0.0,0.0,-0.017751445993781,60.0,22.393842697143555,0.0,-9.382009835690044e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,0.000110094435513,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0001159348612418,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246154785156,0.0,0.0,8.562918083043769e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,0.0001159348030341,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,0.000549943652004,285.87060546875,294.1499938964844,299.8962097167969,297.13543701171875,300.34869384765625,299.89080810546875,287.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730550322681,2.609847570056445e-06,0.0011704451171681,-0.0672952085733413,0.0,0.0,0.0,-0.017751445993781,60.0,22.393842697143555,0.0,-9.382009835690044e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337707519531,0.0,0.0,0.0001099384317058,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,0.0001157705773948,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,8.550783968530595e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338928222656,0.0,0.0,0.0001157705191872,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,0.0005491643678396,285.8811340332031,294.1499938964844,299.90020751953125,297.1213684082031,300.3394775390625,299.8957824707031,287.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713925050571,2.590406211311347e-06,0.0011688021477311,-0.0667890831828117,0.0,0.0,0.0,-0.0176550652831792,60.0,22.296287536621094,0.0,-9.35543624791535e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337707519531,0.0,0.0,0.0001099384317058,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,0.0001157705773948,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,8.550783968530595e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338928222656,0.0,0.0,0.0001157705191872,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,0.0005491643678396,285.8811340332031,294.1499938964844,299.90020751953125,297.1213684082031,300.3394775390625,299.8957824707031,287.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713925050571,2.590406211311347e-06,0.0011688021477311,-0.0667890831828117,0.0,0.0,0.0,-0.0176550652831792,60.0,22.296287536621094,0.0,-9.35543624791535e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378295898437,0.0,0.0,0.0001098577267839,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,0.0001156855942099,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83673095703125,0.0,0.0,8.544507727492601e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83795166015625,0.0,0.0,0.0001156855360022,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8366394042969,0.0,0.0,0.0005487612797878,285.88641357421875,294.1499938964844,299.90155029296875,297.1141357421875,300.3349304199219,299.8978881835937,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705324286594,2.580349701020168e-06,0.0011679520830512,-0.0665272548794746,0.0,0.0,0.0,-0.0176052078604698,60.0,22.24672508239746,0.0,-9.341705009546788e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,0.0001097776985261,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414001464844,0.0,0.0,0.0001156013167928,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408203125,0.0,0.0,8.538283145753667e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,0.0001156012585852,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,0.0005483615095727,285.8917236328125,294.1499938964844,299.9024658203125,297.10675048828125,300.3304748535156,299.8995666503906,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696796864271,2.570376636867877e-06,0.0011671092361211,-0.0662675872445106,0.0,0.0,0.0,-0.0175557658076286,60.0,22.19658851623535,0.0,-9.328097405614245e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,0.0001096234482247,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,0.0001154388810391,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,8.526285091647878e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502502441406,0.0,0.0,0.0001154388228314,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,0.0005475910147652,285.90240478515625,294.1499938964844,299.9028015136719,297.091552734375,300.3216857910156,299.9013061523437,287.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680357856675,2.551154238972231e-06,0.001165484660305,-0.0657670572400093,0.0,0.0,0.0,-0.0174604691565036,60.0,22.09566307067871,0.0,-9.301897563318565e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,0.0001096234482247,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,0.0001154388810391,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,8.526285091647878e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502502441406,0.0,0.0,0.0001154388228314,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,0.0005475910147652,285.90240478515625,294.1499938964844,299.9028015136719,297.091552734375,300.3216857910156,299.9013061523437,287.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680357856675,2.551154238972231e-06,0.001165484660305,-0.0657670572400093,0.0,0.0,0.0,-0.0174604691565036,60.0,22.09566307067871,0.0,-9.301897563318565e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584899902344,0.0,0.0,0.0001094795807148,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,0.0001152873810497,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.857421875,0.0,0.0,8.515095396433026e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,0.000115287322842,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,0.0005468723829835,285.9131774902344,294.1499938964844,299.90093994140625,297.0757141113281,300.31304931640625,299.9012145996094,287.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665023630484,2.5332260520372074e-06,0.0011639691656455,-0.0653001815080642,0.0,0.0,0.0,-0.0173715874552726,60.0,21.994705200195312,0.0,-9.277495394144353e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584899902344,0.0,0.0,0.0001094795807148,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,0.0001152873810497,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.857421875,0.0,0.0,8.515095396433026e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,0.000115287322842,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,0.0005468723829835,285.9131774902344,294.1499938964844,299.90093994140625,297.0757141113281,300.31304931640625,299.9012145996094,287.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665023630484,2.5332260520372074e-06,0.0011639691656455,-0.0653001815080642,0.0,0.0,0.0,-0.0173715874552726,60.0,21.994705200195312,0.0,-9.277495394144353e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641967773437,0.0,0.0,0.0001093924147426,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637084960937,0.0,0.0,0.0001151955875684,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631591796875,0.0,0.0,8.50831565912813e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,0.0001151955366367,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,0.0005464369896799,285.9205627441406,294.1499938964844,299.8982849121094,297.0645446777344,300.3072509765625,299.89990234375,287.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655736016109,2.522363047319232e-06,0.0011630512308329,-0.065017282962799,0.0,0.0,0.0,-0.0173177346587181,60.0,21.926483154296875,0.0,-9.262725342296109e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669128417969,0.0,0.0,0.0001093567698262,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,0.0001151580509031,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658752441406,0.0,0.0,8.505542791681364e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,0.0001151579926954,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86578369140625,0.0,0.0,0.0005462589324451,285.9240417480469,294.1499938964844,299.8966064453125,297.0592041015625,300.3045349121094,299.8988342285156,287.3500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651935055851,2.517920847822097e-06,0.0011626755585893,-0.0649015828967094,0.0,0.0,0.0,-0.0172957107424736,60.0,21.894758224487305,0.0,-9.25668857121309e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754272460937,0.0,0.0,0.0001092599268304,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,0.0001150560710811,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,8.498010720359161e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,0.0001150560201494,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,0.0005457751685753,285.9349975585937,294.1499938964844,299.8895874023437,297.0419311523437,300.29608154296875,299.8940734863281,287.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641612509265,2.505852080503246e-06,0.0011616554111242,-0.0645872578024864,0.0,0.0,0.0,-0.01723587885499,60.0,21.796899795532227,0.0,-9.240298481927313e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754272460937,0.0,0.0,0.0001092599268304,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,0.0001150560710811,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,8.498010720359161e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,0.0001150560201494,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,0.0005457751685753,285.9349975585937,294.1499938964844,299.8895874023437,297.0419311523437,300.29608154296875,299.8940734863281,287.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641612509265,2.505852080503246e-06,0.0011616554111242,-0.0645872578024864,0.0,0.0,0.0,-0.01723587885499,60.0,21.796899795532227,0.0,-9.240298481927313e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797302246094,0.0,0.0,0.0001092226593755,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792419433594,0.0,0.0,0.0001150168245658,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87872314453125,0.0,0.0,8.495111978845671e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,0.0001150167736341,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786315917969,0.0,0.0,0.0005455890204757,285.94049072265625,294.1499938964844,299.885009765625,297.0329895019531,300.2918395996094,299.8907470703125,287.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163764623925,2.5012072910612915e-06,0.0011612633243203,-0.0644662752747535,0.0,0.0,0.0,-0.0172128546983003,60.0,21.74901390075684,0.0,-9.233993836232912e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,0.0001091952217393,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,0.0001149879317381,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,8.492977940477431e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,0.0001149878808064,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,0.0005454519996419,285.9460144042969,294.1499938964844,299.8796691894531,297.0238647460937,300.28759765625,299.8866882324219,287.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634720722213,2.4977875909826253e-06,0.0011609742650762,-0.0643772035837173,0.0,0.0,0.0,-0.0171958990395069,60.0,21.7020263671875,0.0,-9.229353992168401e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927917480469,0.0,0.0,0.0001091733574867,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,0.0001149649106082,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,8.491276821587235e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89288330078125,0.0,0.0,0.0001149648524005,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917236328125,0.0,0.0,0.00054534280207,285.9571533203125,294.1499938964844,299.8665466308594,297.00494384765625,300.2790222167969,299.8759155273437,287.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632385430857,2.49506092586671e-06,0.0011607435299083,-0.0643061846494674,0.0,0.0,0.0,-0.0171823799610137,60.0,21.61155128479004,0.0,-9.225654906686033e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927917480469,0.0,0.0,0.0001091733574867,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,0.0001149649106082,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,8.491276821587235e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89288330078125,0.0,0.0,0.0001149648524005,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917236328125,0.0,0.0,0.00054534280207,285.9571533203125,294.1499938964844,299.8665466308594,297.00494384765625,300.2790222167969,299.8759155273437,287.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632385430857,2.49506092586671e-06,0.0011607435299083,-0.0643061846494674,0.0,0.0,0.0,-0.0171823799610137,60.0,21.61155128479004,0.0,-9.225654906686033e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,0.0001091845115297,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,0.0001149766540038,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.900634765625,0.0,0.0,8.492144115734845e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017028808594,0.0,0.0,0.0001149766030721,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.0005453985068015,285.9683837890625,294.1499938964844,299.8500061035156,296.9851379394531,300.27032470703125,299.8625793457031,287.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633564718067,2.4964483600342646e-06,0.0011608600616455,-0.0643423199653625,0.0,0.0,0.0,-0.0171892549842596,60.0,21.52460289001465,0.0,-9.22753713439306e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,0.0001091845115297,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,0.0001149766540038,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.900634765625,0.0,0.0,8.492144115734845e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017028808594,0.0,0.0,0.0001149766030721,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.0005453985068015,285.9683837890625,294.1499938964844,299.8500061035156,296.9851379394531,300.27032470703125,299.8625793457031,287.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633564718067,2.4964483600342646e-06,0.0011608600616455,-0.0643423199653625,0.0,0.0,0.0,-0.0171892549842596,60.0,21.52460289001465,0.0,-9.22753713439306e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105529785156,0.0,0.0,0.0001092489183065,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,0.0001150444732047,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,8.497153612552211e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,0.000115044422273,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90948486328125,0.0,0.0,0.0005457202205434,285.9797058105469,294.1499938964844,299.830078125,296.96337890625,300.2613830566406,299.8454895019531,287.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.504470785424928e-06,0.0011615382973104,-0.0645512789487838,0.0,0.0,0.0,-0.0172290280461311,60.0,21.44227409362793,0.0,-9.23842335964764e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105529785156,0.0,0.0,0.0001092489183065,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,0.0001150444732047,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,8.497153612552211e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,0.000115044422273,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90948486328125,0.0,0.0,0.0005457202205434,285.9797058105469,294.1499938964844,299.830078125,296.96337890625,300.2613830566406,299.8454895019531,287.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.504470785424928e-06,0.0011615382973104,-0.0645512789487838,0.0,0.0,0.0,-0.0172290280461311,60.0,21.44227409362793,0.0,-9.23842335964764e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.0001093625396606,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,0.0001151641190517,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186096191406,0.0,0.0,8.505990263074636e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,0.00011516406812,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,0.000546287803445,285.9911499023437,294.1499938964844,299.80712890625,296.9388427734375,300.2521667480469,299.8253173828125,287.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652528773993,2.518625706215971e-06,0.0011627342319115,-0.0649199411273002,0.0,0.0,0.0,-0.0172991994768381,60.0,21.36289024353028,0.0,-9.257646382820894e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.0001093625396606,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,0.0001151641190517,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186096191406,0.0,0.0,8.505990263074636e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,0.00011516406812,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,0.000546287803445,285.9911499023437,294.1499938964844,299.80712890625,296.9388427734375,300.2521667480469,299.8253173828125,287.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652528773993,2.518625706215971e-06,0.0011627342319115,-0.0649199411273002,0.0,0.0,0.0,-0.0172991994768381,60.0,21.36289024353028,0.0,-9.257646382820894e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,0.0001094379040296,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236755371094,0.0,0.0,0.0001152434779214,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,8.511851774528623e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242248535156,0.0,0.0,0.0001152434269897,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,0.0005466642905957,285.99688720703125,294.1499938964844,299.7945861816406,296.92559814453125,300.2474365234375,299.81402587890625,287.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660563759505,2.528014874769724e-06,0.0011635283008217,-0.0651644766330719,0.0,0.0,0.0,-0.0173457507044076,60.0,21.324125289916992,0.0,-9.270409151440617e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287109375,0.0,0.0,0.0001095245097531,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92828369140625,0.0,0.0,0.0001153346820501,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,8.518587856087834e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,0.0001153346311184,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0005470968899317,286.0026550292969,294.1499938964844,299.7813415527344,296.9117431640625,300.2426147460937,299.802001953125,287.4658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166978967376,2.538805347285233e-06,0.0011644401820376,-0.0654454827308654,0.0,0.0,0.0,-0.0173992440104484,60.0,21.285839080810547,0.0,-9.28508612219048e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93798828125,0.0,0.0,0.000109729306132,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,0.0001155503414338,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,8.534516382496804e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,0.0001155502905021,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.0005481198895722,286.0143127441406,294.1499938964844,299.7529296875,296.8822937011719,300.2326354980469,299.7757263183594,287.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691603576764,2.564320311648771e-06,0.0011665960773825,-0.0661098957061767,0.0,0.0,0.0,-0.0175257343798875,60.0,21.210405349731445,0.0,-9.319838767396504e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93798828125,0.0,0.0,0.000109729306132,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,0.0001155503414338,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,8.534516382496804e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,0.0001155502905021,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.0005481198895722,286.0143127441406,294.1499938964844,299.7529296875,296.8822937011719,300.2326354980469,299.7757263183594,287.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691603576764,2.564320311648771e-06,0.0011665960773825,-0.0661098957061767,0.0,0.0,0.0,-0.0175257343798875,60.0,21.210405349731445,0.0,-9.319838767396504e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,0.000109967397293,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,0.0001158010563813,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,8.553034422220662e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,0.0001158010127255,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,0.0005493092467077,286.02606201171875,294.1499938964844,299.7220764160156,296.85064697265625,300.22222900390625,299.7469177246094,287.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716968147084,2.5939841634681216e-06,0.0011691028485074,-0.066882237792015,0.0,0.0,0.0,-0.0176727939397096,60.0,21.136085510253903,0.0,-9.360324071394645e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,0.000109967397293,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,0.0001158010563813,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,8.553034422220662e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,0.0001158010127255,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,0.0005493092467077,286.02606201171875,294.1499938964844,299.7220764160156,296.85064697265625,300.22222900390625,299.7469177246094,287.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716968147084,2.5939841634681216e-06,0.0011691028485074,-0.066882237792015,0.0,0.0,0.0,-0.0176727939397096,60.0,21.136085510253903,0.0,-9.360324071394645e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,0.0001101686939364,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541320800781,0.0,0.0,0.0001160130341304,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,8.568690827814862e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,0.0001160129904747,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,0.0005503147840499,286.0350646972656,294.1499938964844,299.6971435546875,296.8252868652344,300.2139892578125,299.72332763671875,287.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738416505977,2.619064616737888e-06,0.0011712226551026,-0.0675351545214653,0.0,0.0,0.0,-0.0177971329540014,60.0,21.079896926879883,0.0,-9.394621969249785e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95684814453125,0.0,0.0,0.0001102356909541,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564208984375,0.0,0.0,0.0001160835818154,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,8.573901141062379e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,0.0001160835308837,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0005506494198925,286.0379333496094,294.1499938964844,299.68902587890625,296.8170471191406,300.2113037109375,299.7154846191406,287.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745553929358,2.627411276989733e-06,0.0011719280155375,-0.0677524209022522,0.0,0.0,0.0,-0.0178385116159915,60.0,21.062070846557617,0.0,-9.406050338611749e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,0.000110523404146,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.966064453125,0.0,0.0,0.0001163865599664,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,8.596279076300561e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.966552734375,0.0,0.0,0.0001163865163107,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96551513671875,0.0,0.0,0.0005520866252481,286.0499267578125,294.1499938964844,299.6539001464844,296.7817077636719,300.19989013671875,299.6819152832031,287.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776207247748,2.663259465407464e-06,0.0011749573750421,-0.0686854571104049,0.0,0.0,0.0,-0.01801623031497,60.0,20.987770080566406,0.0,-9.455212079956254e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
