time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,0.000110523404146,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.966064453125,0.0,0.0,0.0001163865599664,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,8.596279076300561e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.966552734375,0.0,0.0,0.0001163865163107,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96551513671875,0.0,0.0,0.0005520866252481,286.0499267578125,294.1499938964844,299.6539001464844,296.7817077636719,300.19989013671875,299.6819152832031,287.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776207247748,2.663259465407464e-06,0.0011749573750421,-0.0686854571104049,0.0,0.0,0.0,-0.01801623031497,60.0,20.987770080566406,0.0,-9.455212079956254e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,0.0001106732815969,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,0.000116544390039,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.970458984375,0.0,0.0,8.607935887994245e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,0.0001165443463833,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703674316406,0.0,0.0,0.0005528352921828,286.05596923828125,294.1499938964844,299.6356506347656,296.7634582519531,300.1939697265625,299.6643371582031,287.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792177101597,2.681933210624265e-06,0.0011765358503907,-0.0691714212298393,0.0,0.0,0.0,-0.018108807504177,60.0,20.95026016235352,0.0,-9.480871199230025e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761962890625,0.0,0.0,0.0001108252690755,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757995605469,0.0,0.0,0.0001167044392786,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,8.619757136330009e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,0.0001167043956229,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,0.0005535944947041,286.0620422363281,294.1499938964844,299.6169738769531,296.74481201171875,300.1879272460937,299.646240234375,287.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808370472863,2.7008702545572305e-06,0.0011781362118199,-0.0696641877293586,0.0,0.0,0.0,-0.0182026885449886,60.0,20.91230773925781,0.0,-9.50692822243582e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,0.0001111317469622,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,0.0001170271716546,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,8.643593901069835e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,0.0001170271207229,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851379394531,0.0,0.0,0.0005551254143938,286.0742492675781,294.1499938964844,299.57843017578125,296.7065734863281,300.17529296875,299.6086120605469,287.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841022642329,2.739055389611167e-06,0.0011813631281256,-0.0706576555967331,0.0,0.0,0.0,-0.0183919947594404,60.0,20.834392547607425,0.0,-9.55957801807017e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,0.0001111317469622,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,0.0001170271716546,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,8.643593901069835e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,0.0001170271207229,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851379394531,0.0,0.0,0.0005551254143938,286.0742492675781,294.1499938964844,299.57843017578125,296.7065734863281,300.17529296875,299.6086120605469,287.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841022642329,2.739055389611167e-06,0.0011813631281256,-0.0706576555967331,0.0,0.0,0.0,-0.0183919947594404,60.0,20.834392547607425,0.0,-9.55957801807017e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960327148437,0.0,0.0,0.0001114396000048,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,0.000117351359222,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952087402344,0.0,0.0,8.667538349982351e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,0.0001173513155663,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951477050781,0.0,0.0,0.0005566632607951,286.0865783691406,294.1499938964844,299.5384521484375,296.6672058105469,300.162109375,299.5695495605469,287.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187382498756,2.7774131012847647e-06,0.0011846050620079,-0.0716554149985313,0.0,0.0,0.0,-0.0185821559280157,60.0,20.754425048828125,0.0,-9.612612217324569e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960327148437,0.0,0.0,0.0001114396000048,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,0.000117351359222,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952087402344,0.0,0.0,8.667538349982351e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,0.0001173513155663,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951477050781,0.0,0.0,0.0005566632607951,286.0865783691406,294.1499938964844,299.5384521484375,296.6672058105469,300.162109375,299.5695495605469,287.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187382498756,2.7774131012847647e-06,0.0011846050620079,-0.0716554149985313,0.0,0.0,0.0,-0.0185821559280157,60.0,20.754425048828125,0.0,-9.612612217324569e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061340332031,0.0,0.0,0.0001117417923524,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,0.0001176695805042,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,8.691041875863448e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,0.0001176695368485,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052490234375,0.0,0.0,0.0005581727600656,286.0990295410156,294.1499938964844,299.49725341796875,296.6268615722656,300.1482849121094,299.5290222167969,287.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906020808964,2.8150650450697867e-06,0.0011877870419993,-0.0726346150040626,0.0,0.0,0.0,-0.0187688171863555,60.0,20.67108917236328,0.0,-9.664813660492656e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061340332031,0.0,0.0,0.0001117417923524,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,0.0001176695805042,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,8.691041875863448e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,0.0001176695368485,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052490234375,0.0,0.0,0.0005581727600656,286.0990295410156,294.1499938964844,299.49725341796875,296.6268615722656,300.1482849121094,299.5290222167969,287.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906020808964,2.8150650450697867e-06,0.0011877870419993,-0.0726346150040626,0.0,0.0,0.0,-0.0187688171863555,60.0,20.67108917236328,0.0,-9.664813660492656e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,0.0001120373854064,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159606933594,0.0,0.0,0.000117980845971,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,8.714032446732745e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,0.0001179808023152,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,0.0005596493138,286.1116027832031,294.1499938964844,299.4550476074219,296.5858154296875,300.1338806152344,299.4873352050781,287.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937514645978,2.8518945782707306e-06,0.0011908995220437,-0.073592223227024,0.0,0.0,0.0,-0.0189514011144638,60.0,20.58476829528809,0.0,-9.716010396232377e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,0.0001120373854064,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159606933594,0.0,0.0,0.000117980845971,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,8.714032446732745e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,0.0001179808023152,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,0.0005596493138,286.1116027832031,294.1499938964844,299.4550476074219,296.5858154296875,300.1338806152344,299.4873352050781,287.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937514645978,2.8518945782707306e-06,0.0011908995220437,-0.073592223227024,0.0,0.0,0.0,-0.0189514011144638,60.0,20.58476829528809,0.0,-9.716010396232377e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,0.0001121818640967,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211181640625,0.0,0.0,0.0001181329935207,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,8.72526943567209e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,0.0001181329498649,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206298828125,0.0,0.0,0.0005603710305877,286.117919921875,294.1499938964844,299.43359375,296.5650939941406,300.1264343261719,299.466064453125,287.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952905915677,2.869896661650273e-06,0.001192420721054,-0.0740602239966392,0.0,0.0,0.0,-0.0190406460314989,60.0,20.540372848510746,0.0,-9.74108402829188e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,0.000112324647489,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262756347656,0.0,0.0,0.0001182833511848,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,8.736374729778618e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,0.000118283307529,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257873535156,0.0,0.0,0.0005610842490568,286.124267578125,294.1499938964844,299.4119873046875,296.54425048828125,300.1188049316406,299.4446105957031,287.62628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968119069933,2.887687060137978e-06,0.0011939241085201,-0.0745226815342903,0.0,0.0,0.0,-0.0191288441419601,60.0,20.495262145996094,0.0,-9.76589547008189e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,0.0001126095376093,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367431640625,0.0,0.0,0.0001185833534691,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,8.758532931096852e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,0.0001185833098134,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,0.0005625073681585,286.1370544433594,294.1499938964844,299.36834716796875,296.5023193359375,300.1030578613281,299.401123046875,287.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998473200947,2.923183728853473e-06,0.0011969241313636,-0.075445257127285,0.0,0.0,0.0,-0.019304821267724,60.0,20.403608322143555,0.0,-9.815493484666149e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,0.0001126095376093,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367431640625,0.0,0.0,0.0001185833534691,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,8.758532931096852e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,0.0001185833098134,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,0.0005625073681585,286.1370544433594,294.1499938964844,299.36834716796875,296.5023193359375,300.1030578613281,299.401123046875,287.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998473200947,2.923183728853473e-06,0.0011969241313636,-0.075445257127285,0.0,0.0,0.0,-0.019304821267724,60.0,20.403608322143555,0.0,-9.815493484666149e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,0.0001128932563005,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473022460937,0.0,0.0,0.0001188821261166,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,8.780599455349147e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477294921875,0.0,0.0,0.0001188820824609,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,0.0005639246082864,286.14990234375,294.1499938964844,299.32427978515625,296.4602966308594,300.0867614746094,299.35711669921875,287.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028696946799,2.95853465104301e-06,0.0011999112321063,-0.0763638615608215,0.0,0.0,0.0,-0.0194800738245248,60.0,20.31048393249512,0.0,-9.86501333954948e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,0.0001128932563005,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473022460937,0.0,0.0,0.0001188821261166,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,8.780599455349147e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477294921875,0.0,0.0,0.0001188820824609,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,0.0005639246082864,286.14990234375,294.1499938964844,299.32427978515625,296.4602966308594,300.0867614746094,299.35711669921875,287.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028696946799,2.95853465104301e-06,0.0011999112321063,-0.0763638615608215,0.0,0.0,0.0,-0.0194800738245248,60.0,20.31048393249512,0.0,-9.86501333954948e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,0.0001131431054091,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562438964844,0.0,0.0,0.000119145217468,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05584716796875,0.0,0.0,8.800032082945108e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05670166015625,0.0,0.0,0.0001191451810882,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557861328125,0.0,0.0,0.0005651726387441,286.1607971191406,294.1499938964844,299.2870788574219,296.425048828125,300.07257080078125,299.3197937011719,287.6707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055318802595,2.989665063068969e-06,0.0012025422183796,-0.0771726369857788,0.0,0.0,0.0,-0.0196344051510095,60.0,20.23245048522949,0.0,-9.908723797025233e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583190917969,0.0,0.0,0.0001131935132434,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,0.0001191983028547,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,8.80395236890763e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05841064453125,0.0,0.0,0.000119198259199,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,0.0005654244450852,286.16290283203125,294.1499938964844,299.27996826171875,296.4183349609375,300.0697937011719,299.31268310546875,287.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060689041391,2.995946033479413e-06,0.0012030729558318,-0.0773358047008514,0.0,0.0,0.0,-0.0196655429899692,60.0,20.217872619628903,0.0,-9.917554422145258e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.069091796875,0.0,0.0,0.0001135167476604,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687255859375,0.0,0.0,0.0001195386794279,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683288574219,0.0,0.0,8.829092985251918e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691833496094,0.0,0.0,0.0001195386357721,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,0.0005670390673913,286.1759948730469,294.1499938964844,299.23565673828125,296.3766784667969,300.05224609375,299.26806640625,287.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095124693587,3.0362207326106727e-06,0.0012064762413501,-0.0783818885684013,0.0,0.0,0.0,-0.0198652055114507,60.0,20.12746238708496,0.0,-9.974272785484573e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.069091796875,0.0,0.0,0.0001135167476604,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687255859375,0.0,0.0,0.0001195386794279,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683288574219,0.0,0.0,8.829092985251918e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691833496094,0.0,0.0,0.0001195386357721,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,0.0005670390673913,286.1759948730469,294.1499938964844,299.23565673828125,296.3766784667969,300.05224609375,299.26806640625,287.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095124693587,3.0362207326106727e-06,0.0012064762413501,-0.0783818885684013,0.0,0.0,0.0,-0.0198652055114507,60.0,20.12746238708496,0.0,-9.974272785484573e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,0.0001136882638093,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741577148437,0.0,0.0,0.0001197192977997,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,8.842433453537524e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746154785156,0.0,0.0,0.0001197192614199,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,0.0005678958259522,286.1825561523437,294.1499938964844,299.21356201171875,296.35601806640625,300.043212890625,299.2457275390625,287.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113397242501,3.057592493860284e-06,0.0012082820758223,-0.0789368972182273,0.0,0.0,0.0,-0.0199711546301841,60.0,20.083738327026367,0.0,-1.0004436035160325e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,0.0001138573134085,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796203613281,0.0,0.0,0.0001198973113787,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792541503906,0.0,0.0,8.855581108946353e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.080078125,0.0,0.0,0.0001198972749989,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,0.0005687402444891,286.1891784667969,294.1499938964844,299.1915588378906,296.3354797363281,300.0340270996094,299.22344970703125,287.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00121314113494,3.078655936405994e-06,0.001210062415339,-0.0794838219881057,0.0,0.0,0.0,-0.0200755801051855,60.0,20.04039192199707,0.0,-1.0034208486331408e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,0.0001141891334555,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,0.0001202467319671,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,8.881388930603862e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,0.0001202466955874,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,0.0005703977658413,286.2024841308594,294.1499938964844,299.1478271484375,296.2950134277344,300.01519775390625,299.1791381835937,287.7197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166766682639,3.120000883427565e-06,0.001213556737639,-0.080557182431221,0.0,0.0,0.0,-0.0202805511653423,60.0,19.9543399810791,0.0,-1.0092776392411906e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,0.0001141891334555,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,0.0001202467319671,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,8.881388930603862e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,0.0001202466955874,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,0.0005703977658413,286.2024841308594,294.1499938964844,299.1478271484375,296.2950134277344,300.01519775390625,299.1791381835937,287.7197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166766682639,3.120000883427565e-06,0.001213556737639,-0.080557182431221,0.0,0.0,0.0,-0.0202805511653423,60.0,19.9543399810791,0.0,-1.0092776392411906e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,0.000114512797154,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,0.0001205875669256,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10137939453125,0.0,0.0,8.906563016353175e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,0.0001205875232699,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,0.0005720145418308,286.2159118652344,294.1499938964844,299.10467529296875,296.2554016113281,299.9958190917969,299.13525390625,287.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201252393424,3.160330152240931e-06,0.0012169649126008,-0.0816038995981216,0.0,0.0,0.0,-0.0204804856330156,60.0,19.868927001953125,0.0,-1.015006958482445e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,0.000114512797154,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,0.0001205875669256,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10137939453125,0.0,0.0,8.906563016353175e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,0.0001205875232699,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,0.0005720145418308,286.2159118652344,294.1499938964844,299.10467529296875,296.2554016113281,299.9958190917969,299.13525390625,287.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201252393424,3.160330152240931e-06,0.0012169649126008,-0.0816038995981216,0.0,0.0,0.0,-0.0204804856330156,60.0,19.868927001953125,0.0,-1.015006958482445e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,0.0001148247320088,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,0.0001209160473081,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,8.930823969421908e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134338378906,0.0,0.0,0.0001209160036523,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,0.0005735727027058,286.2294006347656,294.1499938964844,299.0623474121094,296.2168884277344,299.97589111328125,299.0920715332031,287.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234486639499,3.199197863068548e-06,0.0012202494544908,-0.0826124399900436,0.0,0.0,0.0,-0.0206731725484132,60.0,19.784099578857425,0.0,-1.0205439338051293e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,0.0001148247320088,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,0.0001209160473081,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,8.930823969421908e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134338378906,0.0,0.0,0.0001209160036523,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,0.0005735727027058,286.2294006347656,294.1499938964844,299.0623474121094,296.2168884277344,299.97589111328125,299.0920715332031,287.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234486639499,3.199197863068548e-06,0.0012202494544908,-0.0826124399900436,0.0,0.0,0.0,-0.0206731725484132,60.0,19.784099578857425,0.0,-1.0205439338051293e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,0.0001151240066974,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243591308594,0.0,0.0,0.0001212312054121,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239929199219,0.0,0.0,8.954101213021204e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,0.0001212311617564,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239318847656,0.0,0.0,0.0005750677082687,286.2430114746094,294.1499938964844,299.0209655761719,296.1796875,299.9554443359375,299.0497741699219,287.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266373960301,3.236489192204317e-06,0.0012234008172526,-0.08357984572649,0.0,0.0,0.0,-0.020858047530055,60.0,19.69998359680176,0.0,-1.0258705174237549e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,0.0001151240066974,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243591308594,0.0,0.0,0.0001212312054121,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239929199219,0.0,0.0,8.954101213021204e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,0.0001212311617564,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239318847656,0.0,0.0,0.0005750677082687,286.2430114746094,294.1499938964844,299.0209655761719,296.1796875,299.9554443359375,299.0497741699219,287.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266373960301,3.236489192204317e-06,0.0012234008172526,-0.08357984572649,0.0,0.0,0.0,-0.020858047530055,60.0,19.69998359680176,0.0,-1.0258705174237549e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304016113281,0.0,0.0,0.0001152676413767,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,0.000121382458019,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12969970703125,0.0,0.0,8.965272718342021e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,0.0001213824143633,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.129638671875,0.0,0.0,0.0005757851758971,286.2498779296875,294.1499938964844,299.000732421875,296.16162109375,299.94500732421875,299.0290222167969,287.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281673261895,3.25438645631948e-06,0.0012249129358679,-0.0840440541505813,0.0,0.0,0.0,-0.0209467709064483,60.0,19.65827751159668,0.0,-1.0284318108233492e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,0.0001154074197984,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,0.0001215296433656,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,8.976144454209134e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361999511719,0.0,0.0,0.0001215296069858,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,0.0005764833767898,286.2567443847656,294.1499938964844,298.9808044433594,296.1439819335937,299.9344787597656,299.0085754394531,287.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296565109863,3.271802825111081e-06,0.0012263846583664,-0.0844957381486892,0.0,0.0,0.0,-0.0210331138223409,60.0,19.616844177246094,0.0,-1.0309273790198858e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,0.0001156748840003,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,0.0001218112956848,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470031738281,0.0,0.0,8.996946417028084e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,0.0001218112593051,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469421386719,0.0,0.0,0.0005778194172307,286.2705383300781,294.1499938964844,298.9420471191406,296.1099548339844,299.91314697265625,298.9686279296875,287.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325065908953,3.3051294394681463e-06,0.0012292014434933,-0.085359901189804,0.0,0.0,0.0,-0.021198334172368,60.0,19.534799575805664,0.0,-1.0357110369341173e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,0.0001156748840003,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,0.0001218112956848,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470031738281,0.0,0.0,8.996946417028084e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,0.0001218112593051,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469421386719,0.0,0.0,0.0005778194172307,286.2705383300781,294.1499938964844,298.9420471191406,296.1099548339844,299.91314697265625,298.9686279296875,287.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325065908953,3.3051294394681463e-06,0.0012292014434933,-0.085359901189804,0.0,0.0,0.0,-0.021198334172368,60.0,19.534799575805664,0.0,-1.0357110369341173e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,0.0001159224557341,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,0.0001220720005221,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,9.01620223885402e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,0.0001220719714183,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,0.0005790561554022,286.284423828125,294.1499938964844,298.9048767089844,296.077880859375,299.8913879394531,298.93023681640625,287.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351443292573,3.335978362883907e-06,0.001231808331795,-0.0861596539616584,0.0,0.0,0.0,-0.0213512685149908,60.0,19.454235076904297,0.0,-1.040148873698854e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,0.0001159224557341,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,0.0001220720005221,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,9.01620223885402e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,0.0001220719714183,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,0.0005790561554022,286.284423828125,294.1499938964844,298.9048767089844,296.077880859375,299.8913879394531,298.93023681640625,287.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351443292573,3.335978362883907e-06,0.001231808331795,-0.0861596539616584,0.0,0.0,0.0,-0.0213512685149908,60.0,19.454235076904297,0.0,-1.040148873698854e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,0.0001161332111223,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,0.0001222939317813,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,9.032594243763016e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701965332031,0.0,0.0,0.0001222939026774,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16943359375,0.0,0.0,0.0005801088991574,286.2972412109375,294.1499938964844,298.87225341796875,296.0502014160156,299.87109375,298.8963317871094,287.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373897479847,3.362238885529223e-06,0.001234027557075,-0.0868403315544128,0.0,0.0,0.0,-0.0214814562350511,60.0,19.381616592407227,0.0,-1.0439341480150689e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17108154296875,0.0,0.0,0.0001161503241746,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707763671875,0.0,0.0,0.0001223119616042,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17041015625,0.0,0.0,9.033925016410647e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,0.0001223119179485,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,0.0005801944062113,286.2983703613281,294.1499938964844,298.8695068359375,296.0478820800781,299.8692932128906,298.8934936523437,287.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237572170794,3.364371195857529e-06,0.0012342077679932,-0.0868955925107002,0.0,0.0,0.0,-0.021492026746273,60.0,19.37540626525879,0.0,-1.0442418130196529e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
