time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,0.0001163555207313,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,0.0001225280429935,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822814941406,0.0,0.0,9.04988482943736e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829833984375,0.0,0.0,0.0001225279993377,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822204589844,0.0,0.0,0.0005812193849124,286.3124084472656,294.1499938964844,298.83612060546875,296.02020263671875,299.846923828125,298.85870361328125,287.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397583341225,3.38993891091377e-06,0.0012363684363663,-0.0875581800937652,0.0,0.0,0.0,-0.0216187797486782,60.0,19.29869842529297,0.0,-1.047934361508851e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,0.0001163555207313,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,0.0001225280429935,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822814941406,0.0,0.0,9.04988482943736e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829833984375,0.0,0.0,0.0001225279993377,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822204589844,0.0,0.0,0.0005812193849124,286.3124084472656,294.1499938964844,298.83612060546875,296.02020263671875,299.846923828125,298.85870361328125,287.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397583341225,3.38993891091377e-06,0.0012363684363663,-0.0875581800937652,0.0,0.0,0.0,-0.0216187797486782,60.0,19.29869842529297,0.0,-1.047934361508851e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888732910156,0.0,0.0,0.0001164485656772,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,0.0001226260210387,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,9.057121496880428e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0001226259773829,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,0.0005816841730847,286.3194885253906,294.1499938964844,298.8202514648437,296.0072937011719,299.83563232421875,298.8421936035156,287.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407492613419,3.4015322398772696e-06,0.0012373477220535,-0.0878585875034332,0.0,0.0,0.0,-0.0216762516647577,60.0,19.2613468170166,0.0,-1.0496108160396036e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1948547363281,0.0,0.0,0.0001165361754829,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,0.0001227182801812,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,9.06393543118611e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,0.0001227182365255,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,0.0005821218364872,286.3265686035156,294.1499938964844,298.8049621582031,295.9950256347656,299.8243103027344,298.826171875,287.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416824465617,3.41244890478265e-06,0.001238269964233,-0.0881414413452148,0.0,0.0,0.0,-0.0217303708195686,60.0,19.224628448486328,0.0,-1.051190707812566e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068786621094,0.0,0.0,0.0001166948204627,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,0.0001228853361681,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20623779296875,0.0,0.0,9.076274727704003e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069396972656,0.0,0.0,0.0001228853070642,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061767578125,0.0,0.0,0.0005829142755828,286.3407592773437,294.1499938964844,298.77618408203125,295.9725952148437,299.8015441894531,298.7956237792969,287.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433734955266,3.432216544752009e-06,0.0012399412225931,-0.088653564453125,0.0,0.0,0.0,-0.0218283738940954,60.0,19.15293502807617,0.0,-1.0540544082005e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068786621094,0.0,0.0,0.0001166948204627,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,0.0001228853361681,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20623779296875,0.0,0.0,9.076274727704003e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069396972656,0.0,0.0,0.0001228853070642,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061767578125,0.0,0.0,0.0005829142755828,286.3407592773437,294.1499938964844,298.77618408203125,295.9725952148437,299.8015441894531,298.7956237792969,287.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433734955266,3.432216544752009e-06,0.0012399412225931,-0.088653564453125,0.0,0.0,0.0,-0.0218283738940954,60.0,19.15293502807617,0.0,-1.0540544082005e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,0.0001168288436019,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186889648437,0.0,0.0,0.0001230264751939,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183532714844,0.0,0.0,9.086698264582084e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,0.0001230264315381,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,0.0005835837800987,286.3550109863281,294.1499938964844,298.75,295.9530639648437,299.7786560058594,298.7679138183594,287.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448012130334,3.448915322223911e-06,0.001241352292709,-0.0890861377120018,0.0,0.0,0.0,-0.0219111572951078,60.0,19.08521842956543,0.0,-1.0564766483867061e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,0.0001168288436019,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186889648437,0.0,0.0,0.0001230264751939,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183532714844,0.0,0.0,9.086698264582084e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,0.0001230264315381,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,0.0005835837800987,286.3550109863281,294.1499938964844,298.75,295.9530639648437,299.7786560058594,298.7679138183594,287.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448012130334,3.448915322223911e-06,0.001241352292709,-0.0890861377120018,0.0,0.0,0.0,-0.0219111572951078,60.0,19.08521842956543,0.0,-1.0564766483867061e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23114013671875,0.0,0.0,0.0001169539973489,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308654785156,0.0,0.0,0.0001231582573382,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23052978515625,0.0,0.0,9.0964327682741e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.231201171875,0.0,0.0,0.0001231582282343,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304992675781,0.0,0.0,0.0005842089303769,286.36932373046875,294.1499938964844,298.7276306152344,295.9375915527344,299.7557678222656,298.7431640625,287.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461342848837,3.464509063633159e-06,0.0012426697649061,-0.0894900411367416,0.0,0.0,0.0,-0.0219884626567363,60.0,19.02309799194336,0.0,-1.0587410770313e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23114013671875,0.0,0.0,0.0001169539973489,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308654785156,0.0,0.0,0.0001231582573382,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23052978515625,0.0,0.0,9.0964327682741e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.231201171875,0.0,0.0,0.0001231582282343,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304992675781,0.0,0.0,0.0005842089303769,286.36932373046875,294.1499938964844,298.7276306152344,295.9375915527344,299.7557678222656,298.7431640625,287.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461342848837,3.464509063633159e-06,0.0012426697649061,-0.0894900411367416,0.0,0.0,0.0,-0.0219884626567363,60.0,19.02309799194336,0.0,-1.0587410770313e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,0.0001171017356682,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431335449219,0.0,0.0,0.0001233138318639,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,9.107922960538416e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24346923828125,0.0,0.0,0.00012331380276,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427673339844,0.0,0.0,0.0005849469453096,286.3837280273437,294.1499938964844,298.7098693847656,295.9269714355469,299.73297119140625,298.72283935546875,287.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477084528654,3.4829174637707183e-06,0.001244225539267,-0.0899667888879776,0.0,0.0,0.0,-0.0220797229558229,60.0,18.972999572753903,0.0,-1.0614173362455405e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,0.0001171017356682,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431335449219,0.0,0.0,0.0001233138318639,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,9.107922960538416e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24346923828125,0.0,0.0,0.00012331380276,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427673339844,0.0,0.0,0.0005849469453096,286.3837280273437,294.1499938964844,298.7098693847656,295.9269714355469,299.73297119140625,298.72283935546875,287.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477084528654,3.4829174637707183e-06,0.001244225539267,-0.0899667888879776,0.0,0.0,0.0,-0.0220797229558229,60.0,18.972999572753903,0.0,-1.0614173362455405e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,0.0001171830954262,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,0.0001233995135407,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,9.114250860875472e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,0.000123399469885,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,0.0005853533511981,286.39093017578125,294.1499938964844,298.70263671875,295.9233703613281,299.7216186523437,298.7144775390625,287.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485753977671,3.49305469171668e-06,0.0012450823560357,-0.090229295194149,0.0,0.0,0.0,-0.0221299789845943,60.0,18.95334243774414,0.0,-1.062892494019252e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557678222656,0.0,0.0,0.0001172678821603,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554931640625,0.0,0.0,0.0001234887895407,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,9.120845061261208e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.0001234887604368,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,0.0005857768701389,286.398193359375,294.1499938964844,298.6964111328125,295.9208984375,299.7103576660156,298.7070617675781,287.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494790134951,3.5036191547987983e-06,0.0012459753779694,-0.0905028581619262,0.0,0.0,0.0,-0.0221823547035455,60.0,18.93660545349121,0.0,-1.0644309611507197e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,0.0001174462522612,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,0.0001236766256624,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676086425781,0.0,0.0,9.13471812964417e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0001236765965586,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,0.0005866678548045,286.4126892089844,294.1499938964844,298.6869506835937,295.9190673828125,299.6879272460937,298.69439697265625,287.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513786787167,3.525844931573374e-06,0.0012478528078645,-0.0910783037543296,0.0,0.0,0.0,-0.022292535752058,60.0,18.90982818603516,0.0,-1.06767132024288e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,0.0001174462522612,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,0.0001236766256624,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676086425781,0.0,0.0,9.13471812964417e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0001236765965586,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,0.0005866678548045,286.4126892089844,294.1499938964844,298.6869506835937,295.9190673828125,299.6879272460937,298.69439697265625,287.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513786787167,3.525844931573374e-06,0.0012478528078645,-0.0910783037543296,0.0,0.0,0.0,-0.022292535752058,60.0,18.90982818603516,0.0,-1.06767132024288e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806701660156,0.0,0.0,0.0001176402074634,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803955078125,0.0,0.0,0.0001238808763446,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28009033203125,0.0,0.0,9.149804100161418e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,0.0001238808326888,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.280029296875,0.0,0.0,0.0005876367213204,286.42724609375,294.1499938964844,298.6810913085937,295.9211730957031,299.66571044921875,298.6854248046875,287.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534451670944,3.5500131616572617e-06,0.0012498950818553,-0.0917039513587951,0.0,0.0,0.0,-0.0224123504012823,60.0,18.89385032653809,0.0,-1.0712003728485797e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806701660156,0.0,0.0,0.0001176402074634,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803955078125,0.0,0.0,0.0001238808763446,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28009033203125,0.0,0.0,9.149804100161418e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,0.0001238808326888,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.280029296875,0.0,0.0,0.0005876367213204,286.42724609375,294.1499938964844,298.6810913085937,295.9211730957031,299.66571044921875,298.6854248046875,287.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534451670944,3.5500131616572617e-06,0.0012498950818553,-0.0917039513587951,0.0,0.0,0.0,-0.0224123504012823,60.0,18.89385032653809,0.0,-1.0712003728485797e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.293212890625,0.0,0.0,0.0001178447855636,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,0.0001240963028976,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,9.165715164272116e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,0.0001240962592419,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926025390625,0.0,0.0,0.0005886586150154,286.44189453125,294.1499938964844,298.6785583496094,295.9269104003906,299.6438903808594,298.6805725097656,287.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556246947497,3.5755044791585533e-06,0.0012520491145551,-0.0923637300729751,0.0,0.0,0.0,-0.022538723424077,60.0,18.89143943786621,0.0,-1.0749289458544808e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.293212890625,0.0,0.0,0.0001178447855636,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,0.0001240963028976,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,9.165715164272116e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,0.0001240962592419,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926025390625,0.0,0.0,0.0005886586150154,286.44189453125,294.1499938964844,298.6785583496094,295.9269104003906,299.6438903808594,298.6805725097656,287.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556246947497,3.5755044791585533e-06,0.0012520491145551,-0.0923637300729751,0.0,0.0,0.0,-0.022538723424077,60.0,18.89143943786621,0.0,-1.0749289458544808e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30584716796875,0.0,0.0,0.0001180653343908,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055725097656,0.0,0.0,0.0001243285369127,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052978515625,0.0,0.0,9.182868961943312e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.305908203125,0.0,0.0,0.0001243285078089,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,0.0005897603114135,286.4565734863281,294.1499938964844,298.67901611328125,295.9360046386719,299.6224670410156,298.6789245605469,287.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579727917909,3.602985771067324e-06,0.0012543697375804,-0.0930748954415321,0.0,0.0,0.0,-0.0226749554276466,60.0,18.89937210083008,0.0,-1.0789558757551276e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30584716796875,0.0,0.0,0.0001180653343908,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055725097656,0.0,0.0,0.0001243285369127,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052978515625,0.0,0.0,9.182868961943312e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.305908203125,0.0,0.0,0.0001243285078089,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,0.0005897603114135,286.4565734863281,294.1499938964844,298.67901611328125,295.9360046386719,299.6224670410156,298.6789245605469,287.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579727917909,3.602985771067324e-06,0.0012543697375804,-0.0930748954415321,0.0,0.0,0.0,-0.0226749554276466,60.0,18.89937210083008,0.0,-1.0789558757551276e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,0.000118165029562,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,0.0001244335289811,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,9.190622949972747e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.312255859375,0.0,0.0,0.0001244334998773,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,0.0005902583361603,286.46392822265625,294.1499938964844,298.68023681640625,295.94171142578125,299.6119689941406,298.6794738769531,287.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590353144332,3.615408786572516e-06,0.0012554199201986,-0.093396320939064,0.0,0.0,0.0,-0.0227365437895059,60.0,18.907943725585938,0.0,-1.0807787020894469e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.0,0.0001182766573037,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,0.0001245510793523,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,9.199304622597992e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186340332031,0.0,0.0,0.0001245510502485,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,0.0005908159655518,286.4713439941406,294.1499938964844,298.6820983886719,295.9481506347656,299.6015930175781,298.6806335449219,288.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602260103449,3.629318598541431e-06,0.0012565967626869,-0.0937561988830566,0.0,0.0,0.0,-0.0228055100888013,60.0,18.91871452331543,0.0,-1.0828215124547569e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,0.0001184981229016,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,0.0001247842883458,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,9.21652972465381e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314514160156,0.0,0.0,0.000124784259242,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,0.0005919222021475,286.48614501953125,294.1499938964844,298.6875,295.9630126953125,299.58123779296875,298.6846618652344,288.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262585283257,3.656915396277327e-06,0.0012589284451678,-0.0944700688123703,0.0,0.0,0.0,-0.0229423195123672,60.0,18.9460391998291,0.0,-1.086880061507145e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,0.0001184981229016,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,0.0001247842883458,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,9.21652972465381e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314514160156,0.0,0.0,0.000124784259242,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,0.0005919222021475,286.48614501953125,294.1499938964844,298.6875,295.9630126953125,299.58123779296875,298.6846618652344,288.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262585283257,3.656915396277327e-06,0.0012589284451678,-0.0944700688123703,0.0,0.0,0.0,-0.0229423195123672,60.0,18.9460391998291,0.0,-1.086880061507145e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,0.0001187203888548,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440246582031,0.0,0.0,0.0001250183413503,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34375,0.0,0.0,9.23381739994511e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,0.0001250183122465,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437194824219,0.0,0.0,0.0005930325132794,286.50103759765625,294.1499938964844,298.69488525390625,295.9803466796875,299.5614929199219,298.6908874511719,288.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649534037336,3.684611556309392e-06,0.0012612688587978,-0.0951863750815391,0.0,0.0,0.0,-0.0230796225368976,60.0,18.981046676635746,0.0,-1.090960921601436e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,0.0001187203888548,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440246582031,0.0,0.0,0.0001250183413503,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34375,0.0,0.0,9.23381739994511e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,0.0001250183122465,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437194824219,0.0,0.0,0.0005930325132794,286.50103759765625,294.1499938964844,298.69488525390625,295.9803466796875,299.5614929199219,298.6908874511719,288.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649534037336,3.684611556309392e-06,0.0012612688587978,-0.0951863750815391,0.0,0.0,0.0,-0.0230796225368976,60.0,18.981046676635746,0.0,-1.090960921601436e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,0.0001189403701573,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570251464844,0.0,0.0,0.0001252499932888,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,9.250926814274862e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573303222656,0.0,0.0,0.000125249964185,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.356689453125,0.0,0.0,0.0005941313575021,286.5160217285156,294.1499938964844,298.70391845703125,295.9997863769531,299.5423889160156,298.698974609375,288.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267297193408,3.712022817126126e-06,0.0012635851744562,-0.0958951637148857,0.0,0.0,0.0,-0.0232155155390501,60.0,19.022666931152344,0.0,-1.095007249318769e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,0.0001189403701573,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570251464844,0.0,0.0,0.0001252499932888,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,9.250926814274862e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573303222656,0.0,0.0,0.000125249964185,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.356689453125,0.0,0.0,0.0005941313575021,286.5160217285156,294.1499938964844,298.70391845703125,295.9997863769531,299.5423889160156,298.698974609375,288.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267297193408,3.712022817126126e-06,0.0012635851744562,-0.0958951637148857,0.0,0.0,0.0,-0.0232155155390501,60.0,19.022666931152344,0.0,-1.095007249318769e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,0.000119155505672,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,0.0001254765375051,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,9.2676593340002e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,0.0001254765084013,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697814941406,0.0,0.0,0.0005952059873379,286.5310363769531,294.1499938964844,298.7142944335937,296.0210876464844,299.52392578125,298.70855712890625,288.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695892946794,3.738830628208234e-06,0.0012658503837883,-0.0965882241725921,0.0,0.0,0.0,-0.0233484152704477,60.0,19.069805145263672,0.0,-1.0989717935672161e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,0.000119155505672,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,0.0001254765375051,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,9.2676593340002e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,0.0001254765084013,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697814941406,0.0,0.0,0.0005952059873379,286.5310363769531,294.1499938964844,298.7142944335937,296.0210876464844,299.52392578125,298.70855712890625,288.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695892946794,3.738830628208234e-06,0.0012658503837883,-0.0965882241725921,0.0,0.0,0.0,-0.0233484152704477,60.0,19.069805145263672,0.0,-1.0989717935672161e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768920898437,0.0,0.0,0.0001192599956993,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37664794921875,0.0,0.0,0.0001255865790881,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763732910156,0.0,0.0,9.275786578655244e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.376953125,0.0,0.0,0.0001255865499842,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763427734375,0.0,0.0,0.0005957279354333,286.53857421875,294.1499938964844,298.7198486328125,296.0323181152344,299.5150146484375,298.7138977050781,288.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707023415714,3.751851409106166e-06,0.0012669505085796,-0.0969247967004776,0.0,0.0,0.0,-0.0234129652380943,60.0,19.095430374145508,0.0,-1.1008999933892485e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38348388671875,0.0,0.0,0.0001193622156279,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,0.000125694219605,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829650878906,0.0,0.0,9.2837362899445e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,0.0001256941905012,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829345703125,0.0,0.0,0.0005962385330349,286.5461120605469,294.1499938964844,298.72564697265625,296.0438842773437,299.5062561035156,298.7194519042969,288.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717912904918,3.764588882404496e-06,0.0012680266518145,-0.0972540155053138,0.0,0.0,0.0,-0.0234761107712984,60.0,19.121976852416992,0.0,-1.1027878343838893e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966979980469,0.0,0.0,0.0001195607183035,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964538574219,0.0,0.0,0.0001259032578673,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962097167969,0.0,0.0,9.299175872001796e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,0.0001259032287634,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,0.0005972301587462,286.5612487792969,294.1499938964844,298.7376403808594,296.06793212890625,299.4891357421875,298.73095703125,288.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739065568894,3.7893246371822897e-06,0.0012701172381639,-0.0978932604193687,0.0,0.0,0.0,-0.0235987398773431,60.0,19.176645278930664,0.0,-1.1064586402653732e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966979980469,0.0,0.0,0.0001195607183035,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964538574219,0.0,0.0,0.0001259032578673,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962097167969,0.0,0.0,9.299175872001796e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,0.0001259032287634,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,0.0005972301587462,286.5612487792969,294.1499938964844,298.7376403808594,296.06793212890625,299.4891357421875,298.73095703125,288.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739065568894,3.7893246371822897e-06,0.0012701172381639,-0.0978932604193687,0.0,0.0,0.0,-0.0235987398773431,60.0,19.176645278930664,0.0,-1.1064586402653732e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100036621094,0.0,0.0,0.0001197437522932,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097595214844,0.0,0.0,0.0001260959979845,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40948486328125,0.0,0.0,9.313411283073948e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.0,0.0,0.0001260959688806,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4094543457031,0.0,0.0,0.0005981444264762,286.5764465332031,294.1499938964844,298.75,296.0929260253906,299.4727478027344,298.7430725097656,288.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127585651353,3.8121320358186495e-06,0.0012720443774014,-0.098482571542263,0.0,0.0,0.0,-0.0237118080258369,60.0,19.23369026184082,0.0,-1.109848568603411e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100036621094,0.0,0.0,0.0001197437522932,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097595214844,0.0,0.0,0.0001260959979845,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40948486328125,0.0,0.0,9.313411283073948e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.0,0.0,0.0001260959688806,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4094543457031,0.0,0.0,0.0005981444264762,286.5764465332031,294.1499938964844,298.75,296.0929260253906,299.4727478027344,298.7430725097656,288.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127585651353,3.8121320358186495e-06,0.0012720443774014,-0.098482571542263,0.0,0.0,0.0,-0.0237118080258369,60.0,19.23369026184082,0.0,-1.109848568603411e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,0.0001199113758048,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231262207031,0.0,0.0,0.0001262725127162,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228820800781,0.0,0.0,9.326449071522802e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,0.0001262724836124,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,0.0005989817436784,286.5916748046875,294.1499938964844,298.7623596191406,296.1185302734375,299.4570617675781,298.7553405761719,288.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776430230587,3.833019945886917e-06,0.0012738099321722,-0.0990221947431564,0.0,0.0,0.0,-0.0238153617829084,60.0,19.291711807250977,0.0,-1.11295776150655e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
