time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,0.0001199113758048,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231262207031,0.0,0.0,0.0001262725127162,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228820800781,0.0,0.0,9.326449071522802e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,0.0001262724836124,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,0.0005989817436784,286.5916748046875,294.1499938964844,298.7623596191406,296.1185302734375,299.4570617675781,298.7553405761719,288.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776430230587,3.833019945886917e-06,0.0012738099321722,-0.0990221947431564,0.0,0.0,0.0,-0.0238153617829084,60.0,19.291711807250977,0.0,-1.11295776150655e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,0.000120063770737,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365539550781,0.0,0.0,0.0001264329912373,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.436279296875,0.0,0.0,9.338301606476308e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43682861328125,0.0,0.0,0.0001264329621335,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4362487792969,0.0,0.0,0.0005997429834678,286.60693359375,294.1499938964844,298.7743530273437,296.1444396972656,299.4418029785156,298.7674560546875,288.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792667839676,3.852009285765234e-06,0.001275414833799,-0.0995127037167549,0.0,0.0,0.0,-0.0239095035940408,60.0,19.34905815124512,0.0,-1.1157882084944505e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,0.000120063770737,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365539550781,0.0,0.0,0.0001264329912373,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.436279296875,0.0,0.0,9.338301606476308e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43682861328125,0.0,0.0,0.0001264329621335,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4362487792969,0.0,0.0,0.0005997429834678,286.60693359375,294.1499938964844,298.7743530273437,296.1444396972656,299.4418029785156,298.7674560546875,288.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792667839676,3.852009285765234e-06,0.001275414833799,-0.0995127037167549,0.0,0.0,0.0,-0.0239095035940408,60.0,19.34905815124512,0.0,-1.1157882084944505e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44354248046875,0.0,0.0,0.0001201221602968,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,0.0001264944730792,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44305419921875,0.0,0.0,9.34284253162332e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435729980469,0.0,0.0,0.0001264944439753,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430236816406,0.0,0.0,0.0006000346620567,286.6146240234375,294.1499938964844,298.7801513671875,296.1574401855469,299.4347229003906,298.7730407714844,288.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012798884417861,3.859284333884716e-06,0.0012760291574522,-0.0997005999088287,0.0,0.0,0.0,-0.0239455681294202,60.0,19.37665557861328,0.0,-1.1168734914690505e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502868652344,0.0,0.0,0.0001201898339786,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4500427246094,0.0,0.0,0.000126565733808,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497985839844,0.0,0.0,9.34810668695718e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503173828125,0.0,0.0,0.0001265657047042,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44976806640625,0.0,0.0,0.0006003727321512,286.6222839355469,294.1499938964844,298.78570556640625,296.1703796386719,299.42742919921875,298.77886962890625,288.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806102167814,3.8677176235069055e-06,0.0012767424341291,-0.0999184027314186,0.0,0.0,0.0,-0.023987378925085,60.0,19.40519142150879,0.0,-1.1181322179254496e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638061523437,0.0,0.0,0.0001202929124701,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,0.0001266742910956,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633483886719,0.0,0.0,9.356124064652248e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638671875,0.0,0.0,0.0001266742619918,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,0.0006008876371197,286.6376342773437,294.1499938964844,298.79608154296875,296.196044921875,299.4134216308594,298.78961181640625,288.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817082460969,3.880561962432694e-06,0.0012778276577591,-0.100250095129013,0.0,0.0,0.0,-0.0240510534495115,60.0,19.45883560180664,0.0,-1.1200507543662753e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638061523437,0.0,0.0,0.0001202929124701,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,0.0001266742910956,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633483886719,0.0,0.0,9.356124064652248e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638671875,0.0,0.0,0.0001266742619918,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,0.0006008876371197,286.6376342773437,294.1499938964844,298.79608154296875,296.196044921875,299.4134216308594,298.78961181640625,288.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817082460969,3.880561962432694e-06,0.0012778276577591,-0.100250095129013,0.0,0.0,0.0,-0.0240510534495115,60.0,19.45883560180664,0.0,-1.1200507543662753e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,0.0001203743813675,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771728515625,0.0,0.0,0.0001267600746359,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,9.36245996854268e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,0.0001267600455321,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,0.0006012945668771,286.6529846191406,294.1499938964844,298.8051147460937,296.2210998535156,299.3998107910156,298.7994384765625,288.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825772864744,3.890712378051831e-06,0.0012786865700036,-0.1005121916532516,0.0,0.0,0.0,-0.0241013802587986,60.0,19.50936317443848,0.0,-1.1215679762699446e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,0.0001203743813675,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771728515625,0.0,0.0,0.0001267600746359,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,9.36245996854268e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,0.0001267600455321,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,0.0006012945668771,286.6529846191406,294.1499938964844,298.8051147460937,296.2210998535156,299.3998107910156,298.7994384765625,288.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825772864744,3.890712378051831e-06,0.0012786865700036,-0.1005121916532516,0.0,0.0,0.0,-0.0241013802587986,60.0,19.50936317443848,0.0,-1.1215679762699446e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,0.0001203971914947,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908752441406,0.0,0.0,0.000126784099848,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906311035156,0.0,0.0,9.364233847009018e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,0.0001267840707441,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,0.0006014085374772,286.6683959960937,294.1499938964844,298.8125,296.2452697753906,299.38726806640625,298.80596923828125,288.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828184990212,3.893553184752818e-06,0.0012789248721674,-0.1005855575203895,0.0,0.0,0.0,-0.0241154562681913,60.0,19.54844284057617,0.0,-1.1219928808259284e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,0.0001203971914947,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908752441406,0.0,0.0,0.000126784099848,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906311035156,0.0,0.0,9.364233847009018e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,0.0001267840707441,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,0.0006014085374772,286.6683959960937,294.1499938964844,298.8125,296.2452697753906,299.38726806640625,298.80596923828125,288.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828184990212,3.893553184752818e-06,0.0012789248721674,-0.1005855575203895,0.0,0.0,0.0,-0.0241154562681913,60.0,19.54844284057617,0.0,-1.1219928808259284e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,0.0001204205473186,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,0.0001268086925847,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043334960937,0.0,0.0,9.36605065362528e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048217773437,0.0,0.0,0.0001268086634809,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,0.0006015251856297,286.6838073730469,294.1499938964844,298.8179016113281,296.2682189941406,299.374755859375,298.8119201660156,288.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830735649913,3.896463113051141e-06,0.0012791771441698,-0.1006606742739677,0.0,0.0,0.0,-0.0241299122571945,60.0,19.5861759185791,0.0,-1.122428017197308e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,0.0001204205473186,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,0.0001268086925847,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043334960937,0.0,0.0,9.36605065362528e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048217773437,0.0,0.0,0.0001268086634809,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,0.0006015251856297,286.6838073730469,294.1499938964844,298.8179016113281,296.2682189941406,299.374755859375,298.8119201660156,288.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830735649913,3.896463113051141e-06,0.0012791771441698,-0.1006606742739677,0.0,0.0,0.0,-0.0241299122571945,60.0,19.5861759185791,0.0,-1.122428017197308e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115966796875,0.0,0.0,0.0001204345826408,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113830566406,0.0,0.0,0.0001268234627787,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111694335937,0.0,0.0,9.367141319671646e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116577148437,0.0,0.0,0.0001268234336748,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111389160156,0.0,0.0,0.0006015952676534,286.6915283203125,294.1499938964844,298.8197631835937,296.2791442871094,299.36846923828125,298.8153686523437,288.2054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832223437726,3.898210707120597e-06,0.0012793241767212,-0.1007058024406433,0.0,0.0,0.0,-0.0241385735571384,60.0,19.606483459472656,0.0,-1.122689425869794e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184631347656,0.0,0.0,0.0001204057625727,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182800292969,0.0,0.0,0.0001267931074835,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180358886719,0.0,0.0,9.364900324726476e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185241699219,0.0,0.0,0.0001267930929316,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,0.000601451320108,286.6992492675781,294.1499938964844,298.82098388671875,296.2896728515625,299.36248779296875,298.8163757324219,288.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829100014641,3.894617748301243e-06,0.0012790154432877,-0.1006130427122116,0.0,0.0,0.0,-0.0241207368671894,60.0,19.61739158630371,0.0,-1.1221521134530121e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322265625,0.0,0.0,0.000120343225717,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320129394531,0.0,0.0,0.0001267272600671,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53179931640625,0.0,0.0,9.360035619465634e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322570800781,0.0,0.0,0.0001267272309632,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53173828125,0.0,0.0,0.0006011389777995,286.71466064453125,294.1499938964844,298.8214416503906,296.3092956542969,299.3504638671875,298.81768798828125,288.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822477146983,3.8868229239596985e-06,0.0012783608399331,-0.1004117652773857,0.0,0.0,0.0,-0.0240821149200201,60.0,19.63793182373047,0.0,-1.1209864680949977e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322265625,0.0,0.0,0.000120343225717,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320129394531,0.0,0.0,0.0001267272600671,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53179931640625,0.0,0.0,9.360035619465634e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322570800781,0.0,0.0,0.0001267272309632,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53173828125,0.0,0.0,0.0006011389777995,286.71466064453125,294.1499938964844,298.8214416503906,296.3092956542969,299.3504638671875,298.81768798828125,288.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822477146983,3.8868229239596985e-06,0.0012783608399331,-0.1004117652773857,0.0,0.0,0.0,-0.0240821149200201,60.0,19.63793182373047,0.0,-1.1209864680949977e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54595947265625,0.0,0.0,0.0001202454513986,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457763671875,0.0,0.0,0.0001266242907149,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,9.352431516163052e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,0.000126624276163,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,0.0006006505573168,286.7300720214844,294.1499938964844,298.81890869140625,296.3267822265625,299.338623046875,298.8162841796875,288.2403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812067288905,3.874636604450643e-06,0.0012773321941494,-0.100097082555294,0.0,0.0,0.0,-0.0240217056125402,60.0,19.648521423339844,0.0,-1.1191654891717917e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54595947265625,0.0,0.0,0.0001202454513986,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457763671875,0.0,0.0,0.0001266242907149,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,9.352431516163052e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,0.000126624276163,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,0.0006006505573168,286.7300720214844,294.1499938964844,298.81890869140625,296.3267822265625,299.338623046875,298.8162841796875,288.2403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812067288905,3.874636604450643e-06,0.0012773321941494,-0.100097082555294,0.0,0.0,0.0,-0.0240217056125402,60.0,19.648521423339844,0.0,-1.1191654891717917e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55975341796875,0.0,0.0,0.0001201066479552,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595397949219,0.0,0.0,0.0001264781312784,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.559326171875,0.0,0.0,9.341635450255126e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597839355469,0.0,0.0,0.0001264781021745,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592956542969,0.0,0.0,0.0005999572458676,286.7454833984375,294.1499938964844,298.81304931640625,296.3418273925781,299.3268737792969,298.8119812011719,288.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797279050573,3.857338015222922e-06,0.0012758705997839,-0.0996503159403801,0.0,0.0,0.0,-0.0239359475672245,60.0,19.64857292175293,0.0,-1.116582950544398e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55975341796875,0.0,0.0,0.0001201066479552,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595397949219,0.0,0.0,0.0001264781312784,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.559326171875,0.0,0.0,9.341635450255126e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597839355469,0.0,0.0,0.0001264781021745,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592956542969,0.0,0.0,0.0005999572458676,286.7454833984375,294.1499938964844,298.81304931640625,296.3418273925781,299.3268737792969,298.8119812011719,288.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797279050573,3.857338015222922e-06,0.0012758705997839,-0.0996503159403801,0.0,0.0,0.0,-0.0239359475672245,60.0,19.64857292175293,0.0,-1.116582950544398e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735168457031,0.0,0.0,0.0001199221005663,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733337402344,0.0,0.0,0.0001262837904505,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731201171875,0.0,0.0,9.327281441073863e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735778808594,0.0,0.0,0.0001262837613467,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730895996094,0.0,0.0,0.0005990353529341,286.7608642578125,294.1499938964844,298.8035888671875,296.3541259765625,299.31512451171875,298.8043518066406,288.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777594383805,3.834337348962436e-06,0.0012739251833409,-0.0990562215447425,0.0,0.0,0.0,-0.0238219127058982,60.0,19.6362533569336,0.0,-1.113154013410167e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735168457031,0.0,0.0,0.0001199221005663,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733337402344,0.0,0.0,0.0001262837904505,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731201171875,0.0,0.0,9.327281441073863e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735778808594,0.0,0.0,0.0001262837613467,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730895996094,0.0,0.0,0.0005990353529341,286.7608642578125,294.1499938964844,298.8035888671875,296.3541259765625,299.31512451171875,298.8043518066406,288.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777594383805,3.834337348962436e-06,0.0012739251833409,-0.0990562215447425,0.0,0.0,0.0,-0.0238219127058982,60.0,19.6362533569336,0.0,-1.113154013410167e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804138183594,0.0,0.0,0.0001198314930661,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802307128906,0.0,0.0,0.0001261883735423,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800170898437,0.0,0.0,9.320233948528768e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804443359375,0.0,0.0,0.0001261883589904,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799865722656,0.0,0.0,0.0005985827883705,286.7685546875,294.1499938964844,298.79736328125,296.359130859375,299.3092956542969,298.8005676269531,288.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767971493303,3.823045517492574e-06,0.0012729740701615,-0.0987645164132118,0.0,0.0,0.0,-0.0237659495323896,60.0,19.630592346191406,0.0,-1.1114724429717172e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873107910156,0.0,0.0,0.0001196995726786,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58709716796875,0.0,0.0,0.0001260494609596,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869140625,0.0,0.0,9.309973393101244e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873413085937,0.0,0.0,0.0001260494318557,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868835449219,0.0,0.0,0.0005979238194413,286.7762451171875,294.1499938964844,298.7901306152344,296.36334228515625,299.30340576171875,298.7940673828125,288.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753847986459,3.806604581768625e-06,0.0012715781340375,-0.0983397588133812,0.0,0.0,0.0,-0.0236844085156917,60.0,19.61466217041016,0.0,-1.1090265417124101e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,0.0001194088981719,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60089111328125,0.0,0.0,0.0001257433614227,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006774902344,0.0,0.0,9.287365537602454e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011047363281,0.0,0.0,0.0001257433468708,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60064697265625,0.0,0.0,0.0005964718293398,286.79156494140625,294.1499938964844,298.7723693847656,296.36920166015625,299.2914428710937,298.7783203125,288.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272291643545,3.77037986254436e-06,0.0012685211841017,-0.0974036827683448,0.0,0.0,0.0,-0.0235048457980155,60.0,19.57320022583008,0.0,-1.1036465963343289e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,0.0001194088981719,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60089111328125,0.0,0.0,0.0001257433614227,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006774902344,0.0,0.0,9.287365537602454e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011047363281,0.0,0.0,0.0001257433468708,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60064697265625,0.0,0.0,0.0005964718293398,286.79156494140625,294.1499938964844,298.7723693847656,296.36920166015625,299.2914428710937,298.7783203125,288.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272291643545,3.77037986254436e-06,0.0012685211841017,-0.0974036827683448,0.0,0.0,0.0,-0.0235048457980155,60.0,19.57320022583008,0.0,-1.1036465963343289e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148376464844,0.0,0.0,0.0001190702314488,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146545410156,0.0,0.0,0.0001253867376362,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.61444091796875,0.0,0.0,9.261025115847588e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148681640625,0.0,0.0,0.0001253867085324,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144104003906,0.0,0.0,0.0005947801400907,286.8068542480469,294.1499938964844,298.75,296.3713684082031,299.2792053222656,298.75738525390625,288.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686840491369,3.728174760908587e-06,0.0012649558484554,-0.0963127464056015,0.0,0.0,0.0,-0.0232956185936927,60.0,19.51414680480957,0.0,-1.0973949571280173e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148376464844,0.0,0.0,0.0001190702314488,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146545410156,0.0,0.0,0.0001253867376362,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.61444091796875,0.0,0.0,9.261025115847588e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148681640625,0.0,0.0,0.0001253867085324,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144104003906,0.0,0.0,0.0005947801400907,286.8068542480469,294.1499938964844,298.75,296.3713684082031,299.2792053222656,298.75738525390625,288.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686840491369,3.728174760908587e-06,0.0012649558484554,-0.0963127464056015,0.0,0.0,0.0,-0.0232956185936927,60.0,19.51414680480957,0.0,-1.0973949571280173e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285705566406,0.0,0.0,0.00011867966532,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283874511719,0.0,0.0,0.0001249754423042,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282043457031,0.0,0.0,9.23064726521261e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6286315917969,0.0,0.0,0.0001249754277523,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.628173828125,0.0,0.0,0.0005928291939198,286.8221130371094,294.1499938964844,298.7201232910156,296.3678283691406,299.2666015625,298.7308654785156,288.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645226670429,3.679502015074832e-06,0.0012608432443812,-0.0950542315840721,0.0,0.0,0.0,-0.0230543240904808,60.0,19.43736457824707,0.0,-1.0902073910301625e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285705566406,0.0,0.0,0.00011867966532,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283874511719,0.0,0.0,0.0001249754423042,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282043457031,0.0,0.0,9.23064726521261e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6286315917969,0.0,0.0,0.0001249754277523,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.628173828125,0.0,0.0,0.0005928291939198,286.8221130371094,294.1499938964844,298.7201232910156,296.3678283691406,299.2666015625,298.7308654785156,288.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645226670429,3.679502015074832e-06,0.0012608432443812,-0.0950542315840721,0.0,0.0,0.0,-0.0230543240904808,60.0,19.43736457824707,0.0,-1.0902073910301625e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423034667969,0.0,0.0,0.0001182314081233,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421203613281,0.0,0.0,0.000124503407278,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64190673828125,0.0,0.0,9.195782331516966e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.642333984375,0.0,0.0,0.0001245033927261,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6418762207031,0.0,0.0,0.0005905900616198,286.8373107910156,294.1499938964844,298.6805725097656,296.35711669921875,299.25341796875,298.69677734375,288.33807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597459135577,3.623639940997237e-06,0.0012561223702505,-0.0936092808842659,0.0,0.0,0.0,-0.0227773841470479,60.0,19.338966369628903,0.0,-1.0819871931744276e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423034667969,0.0,0.0,0.0001182314081233,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421203613281,0.0,0.0,0.000124503407278,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64190673828125,0.0,0.0,9.195782331516966e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.642333984375,0.0,0.0,0.0001245033927261,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6418762207031,0.0,0.0,0.0005905900616198,286.8373107910156,294.1499938964844,298.6805725097656,296.35711669921875,299.25341796875,298.69677734375,288.33807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597459135577,3.623639940997237e-06,0.0012561223702505,-0.0936092808842659,0.0,0.0,0.0,-0.0227773841470479,60.0,19.338966369628903,0.0,-1.0819871931744276e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.649169921875,0.0,0.0,0.0001180001490865,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,0.0001242598809767,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487731933594,0.0,0.0,9.177796164294703e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492004394531,0.0,0.0,0.0001242598664248,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64874267578125,0.0,0.0,0.0005894348723813,286.84490966796875,294.1499938964844,298.6573791503906,296.3492431640625,299.2467956542969,298.6787109375,288.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572825653478,3.5948212371295085e-06,0.0012536877766251,-0.0928636193275451,0.0,0.0,0.0,-0.0226345192641019,60.0,19.287128448486328,0.0,-1.0777586112453721e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6559753417969,0.0,0.0,0.0001177264566649,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557922363281,0.0,0.0,0.0001239716657437,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556091308594,0.0,0.0,9.156508895102888e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6560363769531,0.0,0.0,0.0001239716511918,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65557861328125,0.0,0.0,0.0005880677490495,286.8524475097656,294.1499938964844,298.63201904296875,296.3397521972656,299.23956298828125,298.6545104980469,288.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543620541691,3.560713594197296e-06,0.0012508013751357,-0.0919809192419052,0.0,0.0,0.0,-0.0224654078483581,60.0,19.21743392944336,0.0,-1.0727647037356293e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66961669921875,0.0,0.0,0.0001171590629382,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6694641113281,0.0,0.0,0.0001233741786563,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66925048828125,0.0,0.0,9.11237730178982e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6696472167969,0.0,0.0,0.0001233741495525,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692199707031,0.0,0.0,0.0005852334434166,286.8675231933594,294.1499938964844,298.5751647949219,296.31622314453125,299.2247619628906,298.6035461425781,288.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483202153816,3.490006747597363e-06,0.0012448302004486,-0.0901503637433052,0.0,0.0,0.0,-0.022114897146821,60.0,19.07060813903809,0.0,-1.0624487600807697e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66961669921875,0.0,0.0,0.0001171590629382,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6694641113281,0.0,0.0,0.0001233741786563,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66925048828125,0.0,0.0,9.11237730178982e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6696472167969,0.0,0.0,0.0001233741495525,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692199707031,0.0,0.0,0.0005852334434166,286.8675231933594,294.1499938964844,298.5751647949219,296.31622314453125,299.2247619628906,298.6035461425781,288.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483202153816,3.490006747597363e-06,0.0012448302004486,-0.0901503637433052,0.0,0.0,0.0,-0.022114897146821,60.0,19.07060813903809,0.0,-1.0624487600807697e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831970214844,0.0,0.0,0.0001165305366157,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830444335937,0.0,0.0,0.0001227122993441,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.682861328125,0.0,0.0,9.063492325367406e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832580566406,0.0,0.0,0.0001227122847922,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828308105469,0.0,0.0,0.0005820938386023,286.88250732421875,294.1499938964844,298.5107421875,296.2870178222656,299.2088623046875,298.5448303222656,288.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416237732395,3.4116833376174327e-06,0.0012382119894027,-0.0881216004490852,0.0,0.0,0.0,-0.0217266082763671,60.0,18.90049743652344,0.0,-1.0510797210372402e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831970214844,0.0,0.0,0.0001165305366157,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830444335937,0.0,0.0,0.0001227122993441,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.682861328125,0.0,0.0,9.063492325367406e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832580566406,0.0,0.0,0.0001227122847922,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828308105469,0.0,0.0,0.0005820938386023,286.88250732421875,294.1499938964844,298.5107421875,296.2870178222656,299.2088623046875,298.5448303222656,288.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416237732395,3.4116833376174327e-06,0.0012382119894027,-0.0881216004490852,0.0,0.0,0.0,-0.0217266082763671,60.0,18.90049743652344,0.0,-1.0510797210372402e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
