time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967468261719,0.0,0.0,0.0001158326631411,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965637207031,0.0,0.0,0.0001219774130731,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963806152344,0.0,0.0,9.009212953969836e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69677734375,0.0,0.0,0.0001219773912453,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,0.0005786078399978,286.8973999023437,294.1499938964844,298.4393615722656,296.25262451171875,299.1918334960937,298.47918701171875,288.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341885594651,3.3247190458496334e-06,0.001230863854289,-0.0858677700161933,0.0,0.0,0.0,-0.0212954841554164,60.0,18.70794105529785,0.0,-1.038527983610038e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967468261719,0.0,0.0,0.0001158326631411,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965637207031,0.0,0.0,0.0001219774130731,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963806152344,0.0,0.0,9.009212953969836e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69677734375,0.0,0.0,0.0001219773912453,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,0.0005786078399978,286.8973999023437,294.1499938964844,298.4393615722656,296.25262451171875,299.1918334960937,298.47918701171875,288.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341885594651,3.3247190458496334e-06,0.001230863854289,-0.0858677700161933,0.0,0.0,0.0,-0.0212954841554164,60.0,18.70794105529785,0.0,-1.038527983610038e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101745605469,0.0,0.0,0.0001150219613919,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,0.0001211237031384,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098388671875,0.0,0.0,8.946158777689561e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.710205078125,0.0,0.0,0.0001211236813105,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,0.0005745582166127,286.9122009277344,294.1499938964844,298.3617858886719,296.21356201171875,299.17352294921875,298.40728759765625,288.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255506590008,3.2236964671028545e-06,0.0012223270023241,-0.083247996866703,0.0,0.0,0.0,-0.0207946617156267,60.0,18.49008750915528,0.0,-1.0240415804219084e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101745605469,0.0,0.0,0.0001150219613919,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,0.0001211237031384,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098388671875,0.0,0.0,8.946158777689561e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.710205078125,0.0,0.0,0.0001211236813105,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,0.0005745582166127,286.9122009277344,294.1499938964844,298.3617858886719,296.21356201171875,299.17352294921875,298.40728759765625,288.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255506590008,3.2236964671028545e-06,0.0012223270023241,-0.083247996866703,0.0,0.0,0.0,-0.0207946617156267,60.0,18.49008750915528,0.0,-1.0240415804219084e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71685791015625,0.0,0.0,0.0001145781789091,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,0.0001206563829327,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165222167969,0.0,0.0,8.911642362363636e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168884277344,0.0,0.0,0.0001206563611049,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71649169921875,0.0,0.0,0.0005723414942622,286.9195251464844,294.1499938964844,298.32086181640625,296.1924133300781,299.1639404296875,298.3696594238281,288.4146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220831181854,3.168397824993008e-06,0.0012176628224551,-0.081813246011734,0.0,0.0,0.0,-0.0205205623060464,60.0,18.370737075805664,0.0,-1.0161548402720657e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235107421875,0.0,0.0,0.0001140461972681,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72332763671875,0.0,0.0,0.0001200961778522,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72314453125,0.0,0.0,8.870265446603298e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235412597656,0.0,0.0,0.0001200961560243,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231140136719,0.0,0.0,0.0005696840817108,286.92681884765625,294.1499938964844,298.2786560058594,296.1703186035156,299.1540222167969,298.3306579589844,288.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151643168181,3.1021081667859107e-06,0.0012120621977373,-0.0800926834344863,0.0,0.0,0.0,-0.0201919358223676,60.0,18.240703582763672,0.0,-1.0067406464031593e-07,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73663330078125,0.0,0.0,0.0001126443312386,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364807128906,0.0,0.0,0.0001186199442599,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362976074219,0.0,0.0,8.761231583775952e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366638183594,0.0,0.0,0.0001186199224321,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362670898437,0.0,0.0,0.00056268152548,286.94122314453125,294.1499938964844,298.1907043457031,296.1233825683594,299.133056640625,298.2489929199219,288.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002277653664,2.92742674901092e-06,0.0011973003856837,-0.0755555033683776,0.0,0.0,0.0,-0.0193259455263614,60.0,17.939355850219727,0.0,-9.821428648137953e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73663330078125,0.0,0.0,0.0001126443312386,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364807128906,0.0,0.0,0.0001186199442599,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362976074219,0.0,0.0,8.761231583775952e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366638183594,0.0,0.0,0.0001186199224321,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362670898437,0.0,0.0,0.00056268152548,286.94122314453125,294.1499938964844,298.1907043457031,296.1233825683594,299.133056640625,298.2489929199219,288.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002277653664,2.92742674901092e-06,0.0011973003856837,-0.0755555033683776,0.0,0.0,0.0,-0.0193259455263614,60.0,17.939355850219727,0.0,-9.821428648137953e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496643066406,0.0,0.0,0.0001109863515011,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74951171875,0.0,0.0,0.0001168740054708,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74932861328125,0.0,0.0,8.632276876596734e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74969482421875,0.0,0.0,0.0001168739909189,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7492980957031,0.0,0.0,0.0005543995648622,286.9554748535156,294.1499938964844,298.0985717773437,296.0732421875,299.1114196777344,298.1651611328125,288.4491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825606925413,2.7208359369979007e-06,0.0011798398336395,-0.0701836496591568,0.0,0.0,0.0,-0.0183017533272504,60.0,17.605051040649414,0.0,-9.53443688445077e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496643066406,0.0,0.0,0.0001109863515011,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74951171875,0.0,0.0,0.0001168740054708,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74932861328125,0.0,0.0,8.632276876596734e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74969482421875,0.0,0.0,0.0001168739909189,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7492980957031,0.0,0.0,0.0005543995648622,286.9554748535156,294.1499938964844,298.0985717773437,296.0732421875,299.1114196777344,298.1651611328125,288.4491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825606925413,2.7208359369979007e-06,0.0011798398336395,-0.0701836496591568,0.0,0.0,0.0,-0.0183017533272504,60.0,17.605051040649414,0.0,-9.53443688445077e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623291015625,0.0,0.0,0.0001089567595045,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621765136719,0.0,0.0,0.0001147367511293,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76202392578125,0.0,0.0,8.474419882986695e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76239013671875,0.0,0.0,0.0001147367365774,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619934082031,0.0,0.0,0.0005442613619379,286.9693298339844,294.1499938964844,298.0030212402344,296.0204772949219,299.088134765625,298.07891845703125,288.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160938409157,2.467949798301561e-06,0.0011584705207496,-0.063599944114685,0.0,0.0,0.0,-0.0170480664819479,60.0,17.214698791503906,0.0,-9.188914873448085e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623291015625,0.0,0.0,0.0001089567595045,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621765136719,0.0,0.0,0.0001147367511293,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76202392578125,0.0,0.0,8.474419882986695e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76239013671875,0.0,0.0,0.0001147367365774,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619934082031,0.0,0.0,0.0005442613619379,286.9693298339844,294.1499938964844,298.0030212402344,296.0204772949219,299.088134765625,298.07891845703125,288.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160938409157,2.467949798301561e-06,0.0011584705207496,-0.063599944114685,0.0,0.0,0.0,-0.0170480664819479,60.0,17.214698791503906,0.0,-9.188914873448085e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748107910156,0.0,0.0,0.000106849365693,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.774658203125,0.0,0.0,0.0001125175622291,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745056152344,0.0,0.0,8.310511475428939e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748413085937,0.0,0.0,0.0001125175476772,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77447509765625,0.0,0.0,0.0005337345064617,286.98297119140625,294.1499938964844,297.9046936035156,295.9655456542969,299.0639953613281,297.9919128417969,288.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384811950847,2.205376858910313e-06,0.001136275823228,-0.0567554794251918,0.0,0.0,0.0,-0.0157463233917951,60.0,16.805124282836914,0.0,-8.836896370212346e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748107910156,0.0,0.0,0.000106849365693,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.774658203125,0.0,0.0,0.0001125175622291,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745056152344,0.0,0.0,8.310511475428939e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748413085937,0.0,0.0,0.0001125175476772,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77447509765625,0.0,0.0,0.0005337345064617,286.98297119140625,294.1499938964844,297.9046936035156,295.9655456542969,299.0639953613281,297.9919128417969,288.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384811950847,2.205376858910313e-06,0.001136275823228,-0.0567554794251918,0.0,0.0,0.0,-0.0157463233917951,60.0,16.805124282836914,0.0,-8.836896370212346e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7810363769531,0.0,0.0,0.0001057617046171,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808837890625,0.0,0.0,0.0001113721955334,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807312011719,0.0,0.0,8.225915371440351e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78106689453125,0.0,0.0,0.0001113721809815,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807006835937,0.0,0.0,0.0005283013451844,286.9897766113281,294.1499938964844,297.8547058105469,295.9374084472656,299.0518493652344,297.9485778808594,288.4831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126887393184,2.069860784104094e-06,0.0011248175287619,-0.0532198771834373,0.0,0.0,0.0,-0.0150744672864675,60.0,16.5977783203125,0.0,-8.657902839104281e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872314453125,0.0,0.0,0.000104698810901,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870788574219,0.0,0.0,0.0001102529204217,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868957519531,0.0,0.0,8.143245941027999e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872619628906,0.0,0.0,0.0001102529058698,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868957519531,0.0,0.0,0.0005229919916018,286.9965209960937,294.1499938964844,297.80426025390625,295.9089660644531,299.0395202636719,297.90509033203125,288.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155616957694,1.937433353305096e-06,0.0011136243119835,-0.0497629642486572,0.0,0.0,0.0,-0.0144179426133632,60.0,16.386316299438477,0.0,-8.484754943083318e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79937744140625,0.0,0.0,0.0001027605685521,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992248535156,0.0,0.0,0.0001082118542399,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.799072265625,0.0,0.0,7.992493192432448e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994384765625,0.0,0.0,0.000108211839688,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7990417480469,0.0,0.0,0.0005133100785315,287.009765625,294.1499938964844,297.7024841308594,295.8512878417969,299.0138854980469,297.81817626953125,288.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949081042781,1.695950004432234e-06,0.0010932121658697,-0.0434547960758209,0.0,0.0,0.0,-0.0132207544520497,60.0,15.970705032348633,0.0,-8.173513066367377e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79937744140625,0.0,0.0,0.0001027605685521,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992248535156,0.0,0.0,0.0001082118542399,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.799072265625,0.0,0.0,7.992493192432448e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994384765625,0.0,0.0,0.000108211839688,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7990417480469,0.0,0.0,0.0005133100785315,287.009765625,294.1499938964844,297.7024841308594,295.8512878417969,299.0138854980469,297.81817626953125,288.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949081042781,1.695950004432234e-06,0.0010932121658697,-0.0434547960758209,0.0,0.0,0.0,-0.0132207544520497,60.0,15.970705032348633,0.0,-8.173513066367377e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81134033203125,0.0,0.0,0.0001011580898193,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111877441406,0.0,0.0,0.0001065243704942,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81103515625,0.0,0.0,7.867856038501486e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8113708496094,0.0,0.0,0.0001065243559423,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8110046386719,0.0,0.0,0.0005053054192103,287.02276611328125,294.1499938964844,297.6000061035156,295.7929992675781,298.9869384765625,297.7320861816406,288.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077833934687,1.4963044350224664e-06,0.0010763376485556,-0.0382356531918048,0.0,0.0,0.0,-0.0122309885919094,60.0,15.586736679077148,0.0,-7.92058045817612e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81134033203125,0.0,0.0,0.0001011580898193,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111877441406,0.0,0.0,0.0001065243704942,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81103515625,0.0,0.0,7.867856038501486e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8113708496094,0.0,0.0,0.0001065243559423,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8110046386719,0.0,0.0,0.0005053054192103,287.02276611328125,294.1499938964844,297.6000061035156,295.7929992675781,298.9869384765625,297.7320861816406,288.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077833934687,1.4963044350224664e-06,0.0010763376485556,-0.0382356531918048,0.0,0.0,0.0,-0.0122309885919094,60.0,15.586736679077148,0.0,-7.92058045817612e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231506347656,0.0,0.0,9.981098264688626e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.822998046875,0.0,0.0,0.0001051057988661,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82281494140625,0.0,0.0,7.763080793665722e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231811523437,0.0,0.0,0.0001051057843142,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82281494140625,0.0,0.0,0.0004985763225704,287.0356140136719,294.1499938964844,297.4975280761719,295.73468017578125,298.9588317871094,297.6465759277344,288.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634823702275,1.3284767419463606e-06,0.0010621538385748,-0.0338458977639675,0.0,0.0,0.0,-0.0113989720121026,60.0,15.234450340270996,0.0,-7.711030036716694e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231506347656,0.0,0.0,9.981098264688626e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.822998046875,0.0,0.0,0.0001051057988661,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82281494140625,0.0,0.0,7.763080793665722e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231811523437,0.0,0.0,0.0001051057843142,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82281494140625,0.0,0.0,0.0004985763225704,287.0356140136719,294.1499938964844,297.4975280761719,295.73468017578125,298.9588317871094,297.6465759277344,288.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634823702275,1.3284767419463606e-06,0.0010621538385748,-0.0338458977639675,0.0,0.0,0.0,-0.0113989720121026,60.0,15.234450340270996,0.0,-7.711030036716694e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348388671875,0.0,0.0,9.876131662167607e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8346862792969,0.0,0.0,0.0001040004499373,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83453369140625,0.0,0.0,7.681440183660015e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348693847656,0.0,0.0,0.0001040004353853,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345031738281,0.0,0.0,0.000493333034683,287.0483093261719,294.1499938964844,297.3957214355469,295.6768493652344,298.9297180175781,297.56121826171875,288.543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522961383685,1.1977082294833965e-06,0.0010510984575375,-0.0304241310805082,0.0,0.0,0.0,-0.0107506588101387,60.0,14.915705680847168,0.0,-7.54969704530595e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348388671875,0.0,0.0,9.876131662167607e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8346862792969,0.0,0.0,0.0001040004499373,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83453369140625,0.0,0.0,7.681440183660015e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348693847656,0.0,0.0,0.0001040004353853,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345031738281,0.0,0.0,0.000493333034683,287.0483093261719,294.1499938964844,297.3957214355469,295.6768493652344,298.9297180175781,297.56121826171875,288.543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522961383685,1.1977082294833965e-06,0.0010510984575375,-0.0304241310805082,0.0,0.0,0.0,-0.0107506588101387,60.0,14.915705680847168,0.0,-7.54969704530595e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406677246094,0.0,0.0,9.832754585659131e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84051513671875,0.0,0.0,0.0001035436725942,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8403625488281,0.0,0.0,7.647702295798808e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406982421875,0.0,0.0,0.0001035436580423,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.84033203125,0.0,0.0,0.0004911662545055,287.0546264648437,294.1499938964844,297.3453063964844,295.64825439453125,298.914794921875,297.51837158203125,288.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476743336766,1.143668896474992e-06,0.001046530669555,-0.0290097929537296,0.0,0.0,0.0,-0.0104827526956796,60.0,14.76817512512207,0.0,-7.483524910867345e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84649658203125,0.0,0.0,9.79659307631664e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463439941406,0.0,0.0,0.0001031628708005,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.84619140625,0.0,0.0,7.619576354045421e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465270996094,0.0,0.0,0.0001031628562486,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8461608886719,0.0,0.0,0.0004893598961643,287.0609436035156,294.1499938964844,297.2953186035156,295.6199951171875,298.899658203125,297.4755859375,288.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438184253871,1.0986183269778849e-06,0.001042719813995,-0.0278305802494287,0.0,0.0,0.0,-0.0102593936026096,60.0,14.628226280212402,0.0,-7.42858148328196e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8580627441406,0.0,0.0,9.74411377683282e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8579406738281,0.0,0.0,0.0001026102327159,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577880859375,0.0,0.0,7.578758959425613e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85809326171875,0.0,0.0,0.00010261022544,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577575683594,0.0,0.0,0.0004867384559474,287.0735168457031,294.1499938964844,297.1969909667969,295.56475830078125,298.8682861328125,297.3900146484375,288.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038224902004,1.033239641401451e-06,0.0010371915996074,-0.0261190719902515,0.0,0.0,0.0,-0.0099352607503533,60.0,14.38221263885498,0.0,-7.349206043727463e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8580627441406,0.0,0.0,9.74411377683282e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8579406738281,0.0,0.0,0.0001026102327159,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577880859375,0.0,0.0,7.578758959425613e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85809326171875,0.0,0.0,0.00010261022544,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577575683594,0.0,0.0,0.0004867384559474,287.0735168457031,294.1499938964844,297.1969909667969,295.56475830078125,298.8682861328125,297.3900146484375,288.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038224902004,1.033239641401451e-06,0.0010371915996074,-0.0261190719902515,0.0,0.0,0.0,-0.0099352607503533,60.0,14.38221263885498,0.0,-7.349206043727463e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86962890625,0.0,0.0,9.703272371552885e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8694763183594,0.0,0.0,0.0001021801581373,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86932373046875,0.0,0.0,7.546993583673611e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8696594238281,0.0,0.0,0.0001021801435854,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86932373046875,0.0,0.0,0.0004846983356401,287.0860290527344,294.1499938964844,297.1014099121094,295.5115966796875,298.8359069824219,297.3045959472656,288.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.823603477343568e-07,0.0010328913340345,-0.0247869715094566,0.0,0.0,0.0,-0.0096830213442444,60.0,14.161779403686523,0.0,-7.287729175686763e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86962890625,0.0,0.0,9.703272371552885e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8694763183594,0.0,0.0,0.0001021801581373,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86932373046875,0.0,0.0,7.546993583673611e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8696594238281,0.0,0.0,0.0001021801435854,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86932373046875,0.0,0.0,0.0004846983356401,287.0860290527344,294.1499938964844,297.1014099121094,295.5115966796875,298.8359069824219,297.3045959472656,288.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.823603477343568e-07,0.0010328913340345,-0.0247869715094566,0.0,0.0,0.0,-0.0096830213442444,60.0,14.161779403686523,0.0,-7.287729175686763e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88116455078125,0.0,0.0,9.672762098489328e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88104248046875,0.0,0.0,0.000101858866401,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8808898925781,0.0,0.0,7.523263775510713e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811950683594,0.0,0.0,0.0001018588518491,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.880859375,0.0,0.0,0.0004831743135582,287.0984802246094,294.1499938964844,297.0093078613281,295.46112060546875,298.80255126953125,297.22003173828125,288.59454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306219337508,9.443512567486324e-07,0.0010296775726601,-0.0237917527556419,0.0,0.0,0.0,-0.009494581259787,60.0,13.963017463684082,0.0,-7.24197093404655e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88116455078125,0.0,0.0,9.672762098489328e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88104248046875,0.0,0.0,0.000101858866401,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8808898925781,0.0,0.0,7.523263775510713e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811950683594,0.0,0.0,0.0001018588518491,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.880859375,0.0,0.0,0.0004831743135582,287.0984802246094,294.1499938964844,297.0093078613281,295.46112060546875,298.80255126953125,297.22003173828125,288.59454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306219337508,9.443512567486324e-07,0.0010296775726601,-0.0237917527556419,0.0,0.0,0.0,-0.009494581259787,60.0,13.963017463684082,0.0,-7.24197093404655e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927001953125,0.0,0.0,9.649380808696152e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925476074219,0.0,0.0,0.0001016126479953,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89239501953125,0.0,0.0,7.505077519454062e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927307128906,0.0,0.0,0.0001016126334434,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89239501953125,0.0,0.0,0.0004820063477382,287.1109313964844,294.1499938964844,296.9213562011719,295.4138488769531,298.7682800292969,297.1367492675781,288.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281301802024,9.152230973086262e-07,0.0010272149229422,-0.0230290219187736,0.0,0.0,0.0,-0.0093501722440123,60.0,13.78297233581543,0.0,-7.207002283848851e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927001953125,0.0,0.0,9.649380808696152e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925476074219,0.0,0.0,0.0001016126479953,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89239501953125,0.0,0.0,7.505077519454062e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927307128906,0.0,0.0,0.0001016126334434,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89239501953125,0.0,0.0,0.0004820063477382,287.1109313964844,294.1499938964844,296.9213562011719,295.4138488769531,298.7682800292969,297.1367492675781,288.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281301802024,9.152230973086262e-07,0.0010272149229422,-0.0230290219187736,0.0,0.0,0.0,-0.0093501722440123,60.0,13.78297233581543,0.0,-7.207002283848851e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984375,0.0,0.0,9.6385098004248e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8983154296875,0.0,0.0,0.0001014981753542,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8981628417969,0.0,0.0,7.496622856706381e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984680175781,0.0,0.0,0.0001014981608022,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89813232421875,0.0,0.0,0.0004814633284695,287.1171569824219,294.1499938964844,296.879150390625,295.3916015625,298.75103759765625,297.09521484375,288.6132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269719641655,9.016808917294838e-07,0.001026070327498,-0.0226744003593921,0.0,0.0,0.0,-0.0092830350622534,60.0,13.695235252380373,0.0,-7.19077348776409e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042053222656,0.0,0.0,9.630711429053918e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040832519531,0.0,0.0,0.0001014160588965,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039306640625,0.0,0.0,7.490557618439198e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042358398437,0.0,0.0,0.0001014160443446,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039001464844,0.0,0.0,0.0004810738028027,287.1233825683594,294.1499938964844,296.8382263183594,295.370361328125,298.7335205078125,297.0542907714844,288.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261415736749,8.919661809159152e-07,0.0010252495994791,-0.0224200021475553,0.0,0.0,0.0,-0.0092348754405975,60.0,13.61455535888672,0.0,-7.179142613722433e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91571044921875,0.0,0.0,9.618783224141224e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.91558837890625,0.0,0.0,0.0001012904467643,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154357910156,0.0,0.0,7.481279317289591e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9157409667969,0.0,0.0,0.0001012904322124,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154357910156,0.0,0.0,0.0004804779600817,287.1357727050781,294.1499938964844,296.7606201171875,295.33123779296875,298.6979064941406,296.9750061035156,288.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.771058901402284e-07,0.0010239917319267,-0.0220308490097522,0.0,0.0,0.0,-0.0091611947864294,60.0,13.468134880065918,0.0,-7.16136909773013e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91571044921875,0.0,0.0,9.618783224141224e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.91558837890625,0.0,0.0,0.0001012904467643,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154357910156,0.0,0.0,7.481279317289591e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9157409667969,0.0,0.0,0.0001012904322124,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154357910156,0.0,0.0,0.0004804779600817,287.1357727050781,294.1499938964844,296.7606201171875,295.33123779296875,298.6979064941406,296.9750061035156,288.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.771058901402284e-07,0.0010239917319267,-0.0220308490097522,0.0,0.0,0.0,-0.0091611947864294,60.0,13.468134880065918,0.0,-7.16136909773013e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92724609375,0.0,0.0,9.610866982256994e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271240234375,0.0,0.0,0.0001012070788419,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9269714355469,0.0,0.0,7.475122401956469e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272766113281,0.0,0.0,0.00010120706429,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92694091796875,0.0,0.0,0.0004800824972335,287.148193359375,294.1499938964844,296.68927001953125,295.2969970703125,298.66168212890625,296.8991394042969,288.6437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.672438411849726e-07,0.0010231581982225,-0.0217725820839405,0.0,0.0,0.0,-0.0091123022139072,60.0,13.33887767791748,0.0,-7.14958616754302e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
