time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92724609375,0.0,0.0,9.610866982256994e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271240234375,0.0,0.0,0.0001012070788419,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9269714355469,0.0,0.0,7.475122401956469e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272766113281,0.0,0.0,0.00010120706429,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92694091796875,0.0,0.0,0.0004800824972335,287.148193359375,294.1499938964844,296.68927001953125,295.2969970703125,298.66168212890625,296.8991394042969,288.6437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.672438411849726e-07,0.0010231581982225,-0.0217725820839405,0.0,0.0,0.0,-0.0091123022139072,60.0,13.33887767791748,0.0,-7.14958616754302e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93878173828125,0.0,0.0,9.60607358138077e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386291503906,0.0,0.0,0.000101156605524,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385070800781,0.0,0.0,7.471394201274961e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388122558594,0.0,0.0,0.000101156590972,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384765625,0.0,0.0,0.0004798430891241,287.1606140136719,294.1499938964844,296.62481689453125,295.2682800292969,298.625,296.826904296875,288.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235147783532,8.61273122154671e-07,0.001022653421387,-0.021616218611598,0.0,0.0,0.0,-0.0090827019885182,60.0,13.224681854248049,0.0,-7.14245729227514e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93878173828125,0.0,0.0,9.60607358138077e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386291503906,0.0,0.0,0.000101156605524,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385070800781,0.0,0.0,7.471394201274961e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388122558594,0.0,0.0,0.000101156590972,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384765625,0.0,0.0,0.0004798430891241,287.1606140136719,294.1499938964844,296.62481689453125,295.2682800292969,298.625,296.826904296875,288.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235147783532,8.61273122154671e-07,0.001022653421387,-0.021616218611598,0.0,0.0,0.0,-0.0090827019885182,60.0,13.224681854248049,0.0,-7.14245729227514e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9503173828125,0.0,0.0,9.60391334956512e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501953125,0.0,0.0,0.0001011338536045,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500427246094,0.0,0.0,7.469714182661846e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9503479003906,0.0,0.0,0.0001011338390526,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95001220703125,0.0,0.0,0.0004797351721208,287.1730041503906,294.1499938964844,296.5679626464844,295.2455749511719,298.5880126953125,296.75897216796875,288.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.585816431150306e-07,0.0010224257130175,-0.0215457323938608,0.0,0.0,0.0,-0.0090693570673465,60.0,13.125377655029297,0.0,-7.139244928566768e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9503173828125,0.0,0.0,9.60391334956512e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501953125,0.0,0.0,0.0001011338536045,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500427246094,0.0,0.0,7.469714182661846e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9503479003906,0.0,0.0,0.0001011338390526,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95001220703125,0.0,0.0,0.0004797351721208,287.1730041503906,294.1499938964844,296.5679626464844,295.2455749511719,298.5880126953125,296.75897216796875,288.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.585816431150306e-07,0.0010224257130175,-0.0215457323938608,0.0,0.0,0.0,-0.0090693570673465,60.0,13.125377655029297,0.0,-7.139244928566768e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560852050781,0.0,0.0,9.603485523257405e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559631347656,0.0,0.0,0.0001011293497867,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.955810546875,0.0,0.0,7.469380943803117e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95611572265625,0.0,0.0,0.0001011293352348,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557800292969,0.0,0.0,0.0004797138099092,287.17919921875,294.1499938964844,296.5426330566406,295.2366943359375,298.5694580078125,296.72564697265625,288.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.580490771237237e-07,0.0010223821736872,-0.0215317849069833,0.0,0.0,0.0,-0.0090667242184281,60.0,13.07896327972412,0.0,-7.138608992818264e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618530273437,0.0,0.0,9.603712533134968e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96173095703125,0.0,0.0,0.0001011317435768,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615783691406,0.0,0.0,7.469557749573141e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618835449219,0.0,0.0,0.0001011317290249,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615783691406,0.0,0.0,0.0004797251604031,287.1853942871094,294.1499938964844,296.5194396972656,295.22955322265625,298.5508728027344,296.6944580078125,288.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232642525807,8.583319299759751e-07,0.0010224059224128,-0.0215391907840967,0.0,0.0,0.0,-0.0090681258589029,60.0,13.038907051086426,0.0,-7.13894650061775e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9734191894531,0.0,0.0,9.604866500012577e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732971191406,0.0,0.0,0.000101143894426,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97314453125,0.0,0.0,7.470455602742732e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97344970703125,0.0,0.0,0.0001011438871501,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97314453125,0.0,0.0,0.0004797828150913,287.19781494140625,294.1499938964844,296.4798889160156,295.220703125,298.5137023925781,296.6363830566406,288.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.597698410994781e-07,0.0010225258301943,-0.0215768497437238,0.0,0.0,0.0,-0.0090752458199858,60.0,12.96943187713623,0.0,-7.140663171867345e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9734191894531,0.0,0.0,9.604866500012577e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732971191406,0.0,0.0,0.000101143894426,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97314453125,0.0,0.0,7.470455602742732e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97344970703125,0.0,0.0,0.0001011438871501,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97314453125,0.0,0.0,0.0004797828150913,287.19781494140625,294.1499938964844,296.4798889160156,295.220703125,298.5137023925781,296.6363830566406,288.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.597698410994781e-07,0.0010225258301943,-0.0215768497437238,0.0,0.0,0.0,-0.0090752458199858,60.0,12.96943187713623,0.0,-7.140663171867345e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849853515625,0.0,0.0,9.606804815120996e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98486328125,0.0,0.0,0.0001011643034871,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847412109375,0.0,0.0,7.471962453564629e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9850158691406,0.0,0.0,0.0001011642889352,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847106933594,0.0,0.0,0.0004798796144314,287.2102355957031,294.1499938964844,296.45001220703125,295.2196350097656,298.4766845703125,296.5868530273437,288.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.621839810984966e-07,0.0010227302554994,-0.021640071645379,0.0,0.0,0.0,-0.0090872161090374,60.0,12.91995906829834,0.0,-7.143544422660852e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849853515625,0.0,0.0,9.606804815120996e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98486328125,0.0,0.0,0.0001011643034871,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847412109375,0.0,0.0,7.471962453564629e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9850158691406,0.0,0.0,0.0001011642889352,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847106933594,0.0,0.0,0.0004798796144314,287.2102355957031,294.1499938964844,296.45001220703125,295.2196350097656,298.4766845703125,296.5868530273437,288.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.621839810984966e-07,0.0010227302554994,-0.021640071645379,0.0,0.0,0.0,-0.0090872161090374,60.0,12.91995906829834,0.0,-7.143544422660852e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99658203125,0.0,0.0,9.609379048924892e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9964599609375,0.0,0.0,0.0001011914064292,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9963073730469,0.0,0.0,7.473964797100052e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9966125488281,0.0,0.0,0.0001011913991533,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9963073730469,0.0,0.0,0.0004800081951543,287.2226257324219,294.1499938964844,296.4277648925781,295.2248229980469,298.4399108886719,296.5443725585937,288.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238667018711,8.653909731037857e-07,0.0010230012703686,-0.021724060177803,0.0,0.0,0.0,-0.0091031156480312,60.0,12.884471893310549,0.0,-7.147373537463866e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99658203125,0.0,0.0,9.609379048924892e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9964599609375,0.0,0.0,0.0001011914064292,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9963073730469,0.0,0.0,7.473964797100052e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9966125488281,0.0,0.0,0.0001011913991533,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9963073730469,0.0,0.0,0.0004800081951543,287.2226257324219,294.1499938964844,296.4277648925781,295.2248229980469,298.4399108886719,296.5443725585937,288.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238667018711,8.653909731037857e-07,0.0010230012703686,-0.021724060177803,0.0,0.0,0.0,-0.0091031156480312,60.0,12.884471893310549,0.0,-7.147373537463866e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081787109375,0.0,0.0,9.613473230274394e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.008056640625,0.0,0.0,0.0001012345237541,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079040527344,0.0,0.0,7.47714948374778e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0082092285156,0.0,0.0,0.0001012345164781,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079040527344,0.0,0.0,0.0004802127368748,287.23504638671875,294.1499938964844,296.410400390625,295.2341613769531,298.4034729003906,296.507568359375,288.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.704919878255168e-07,0.00102343223989,-0.0218576453626155,0.0,0.0,0.0,-0.0091284029185771,60.0,12.860552787780762,0.0,-7.153466441423006e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081787109375,0.0,0.0,9.613473230274394e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.008056640625,0.0,0.0,0.0001012345237541,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079040527344,0.0,0.0,7.47714948374778e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0082092285156,0.0,0.0,0.0001012345164781,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079040527344,0.0,0.0,0.0004802127368748,287.23504638671875,294.1499938964844,296.410400390625,295.2341613769531,298.4034729003906,296.507568359375,288.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.704919878255168e-07,0.00102343223989,-0.0218576453626155,0.0,0.0,0.0,-0.0091284029185771,60.0,12.860552787780762,0.0,-7.153466441423006e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.01397705078125,0.0,0.0,9.61665136856027e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01385498046875,0.0,0.0,0.0001012679931591,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01373291015625,0.0,0.0,7.479621126549318e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140075683594,0.0,0.0,0.0001012679786072,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137023925781,0.0,0.0,0.0004803714691661,287.24127197265625,294.1499938964844,296.4034423828125,295.2402648925781,298.3854064941406,296.49176025390625,288.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246428428217,8.744510751057533e-07,0.0010237683309242,-0.0219613257795572,0.0,0.0,0.0,-0.0091480379924178,60.0,12.854012489318848,0.0,-7.158196524414961e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.019775390625,0.0,0.0,9.6202791610267e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196838378906,0.0,0.0,0.0001013061992125,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01953125,0.0,0.0,7.482442742912099e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0198059082031,0.0,0.0,0.0001013061846606,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01953125,0.0,0.0,0.0004805526987183,287.2474670410156,294.1499938964844,296.3975830078125,295.24725341796875,298.3674011230469,296.4768981933594,288.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.789709795564704e-07,0.0010241504060104,-0.0220796912908554,0.0,0.0,0.0,-0.009170445613563,60.0,12.849365234375,0.0,-7.163598780834948e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.03143310546875,0.0,0.0,9.630879503674804e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03131103515625,0.0,0.0,0.0001014178269542,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311889648437,0.0,0.0,7.490687858080491e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0314636230469,0.0,0.0,0.0001014178124023,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311584472656,0.0,0.0,0.0004810822138097,287.2599182128906,294.1499938964844,296.388916015625,295.2637939453125,298.33203125,296.45379638671875,288.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.921766720959567e-07,0.0010252648498862,-0.022425515577197,0.0,0.0,0.0,-0.0092359064146876,60.0,12.853574752807615,0.0,-7.179394145850895e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.03143310546875,0.0,0.0,9.630879503674804e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03131103515625,0.0,0.0,0.0001014178269542,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311889648437,0.0,0.0,7.490687858080491e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0314636230469,0.0,0.0,0.0001014178124023,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311584472656,0.0,0.0,0.0004810822138097,287.2599182128906,294.1499938964844,296.388916015625,295.2637939453125,298.33203125,296.45379638671875,288.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.921766720959567e-07,0.0010252648498862,-0.022425515577197,0.0,0.0,0.0,-0.0092359064146876,60.0,12.853574752807615,0.0,-7.179394145850895e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0431213378906,0.0,0.0,9.644431702326985e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429992675781,0.0,0.0,0.0001015605303109,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428771972656,0.0,0.0,7.501227810280398e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04315185546875,0.0,0.0,0.000101560515759,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428466796875,0.0,0.0,0.0004817591689061,287.2723693847656,294.1499938964844,296.3840637207031,295.28338623046875,298.29736328125,296.4367370605469,288.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.090592243410356e-07,0.0010266922181472,-0.022867614403367,0.0,0.0,0.0,-0.0093196053057909,60.0,12.870134353637695,0.0,-7.199613349939683e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0431213378906,0.0,0.0,9.644431702326985e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429992675781,0.0,0.0,0.0001015605303109,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428771972656,0.0,0.0,7.501227810280398e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04315185546875,0.0,0.0,0.000101560515759,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428466796875,0.0,0.0,0.0004817591689061,287.2723693847656,294.1499938964844,296.3840637207031,295.28338623046875,298.29736328125,296.4367370605469,288.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.090592243410356e-07,0.0010266922181472,-0.022867614403367,0.0,0.0,0.0,-0.0093196053057909,60.0,12.870134353637695,0.0,-7.199613349939683e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0548400878906,0.0,0.0,9.66046645771712e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0547180175781,0.0,0.0,0.0001017293834593,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545959472656,0.0,0.0,7.51369952922687e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.05487060546875,0.0,0.0,0.0001017293761833,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545654296875,0.0,0.0,0.0004825601354241,287.28485107421875,294.1499938964844,296.3826599121094,295.3056945800781,298.26324462890625,296.4237670898437,288.7679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.29035422814195e-07,0.0010283808223903,-0.0233907084912061,0.0,0.0,0.0,-0.0094186402857303,60.0,12.895621299743652,0.0,-7.223573561532248e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0548400878906,0.0,0.0,9.66046645771712e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0547180175781,0.0,0.0,0.0001017293834593,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545959472656,0.0,0.0,7.51369952922687e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.05487060546875,0.0,0.0,0.0001017293761833,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545654296875,0.0,0.0,0.0004825601354241,287.28485107421875,294.1499938964844,296.3826599121094,295.3056945800781,298.26324462890625,296.4237670898437,288.7679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.29035422814195e-07,0.0010283808223903,-0.0233907084912061,0.0,0.0,0.0,-0.0094186402857303,60.0,12.895621299743652,0.0,-7.223573561532248e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06658935546875,0.0,0.0,9.67930245678872e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06646728515625,0.0,0.0,0.0001019277333398,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663452148437,0.0,0.0,7.528349669883028e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0666198730469,0.0,0.0,0.0001019277260638,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663146972656,0.0,0.0,0.0004835010331589,287.29736328125,294.1499938964844,296.3843688964844,295.3303527832031,298.229736328125,296.4147033691406,288.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313169332221,9.525006703370308e-07,0.0010303644230589,-0.0240051448345184,0.0,0.0,0.0,-0.0095349727198481,60.0,12.930012702941896,0.0,-7.251770028915416e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06658935546875,0.0,0.0,9.67930245678872e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06646728515625,0.0,0.0,0.0001019277333398,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663452148437,0.0,0.0,7.528349669883028e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0666198730469,0.0,0.0,0.0001019277260638,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663146972656,0.0,0.0,0.0004835010331589,287.29736328125,294.1499938964844,296.3843688964844,295.3303527832031,298.229736328125,296.4147033691406,288.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313169332221,9.525006703370308e-07,0.0010303644230589,-0.0240051448345184,0.0,0.0,0.0,-0.0095349727198481,60.0,12.930012702941896,0.0,-7.251770028915416e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07244873046875,0.0,0.0,9.688881254987793e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0723571777344,0.0,0.0,0.0001020286072161,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722351074219,0.0,0.0,7.53579952288419e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0724792480469,0.0,0.0,0.0001020285926642,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722045898437,0.0,0.0,0.0004839795001316,287.3036193847656,294.1499938964844,296.3862609863281,295.3434753417969,298.21295166015625,296.4099426269531,288.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.644336387282235e-07,0.0010313726961612,-0.0243175979703664,0.0,0.0,0.0,-0.0095941312611103,60.0,12.947157859802246,0.0,-7.266130097605128e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783386230469,0.0,0.0,9.69971952144988e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782165527344,0.0,0.0,0.0001021427378873,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780944824219,0.0,0.0,7.544229447375983e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.078369140625,0.0,0.0,0.0001021427306113,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780944824219,0.0,0.0,0.0004845209186896,287.30987548828125,294.1499938964844,296.3887939453125,295.3570251464844,298.1962890625,296.4061584472656,288.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.779364518180955e-07,0.0010325148468837,-0.0246711447834968,0.0,0.0,0.0,-0.0096610765904188,60.0,12.967036247253418,0.0,-7.282395841912148e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09014892578125,0.0,0.0,9.723261609906332e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09002685546875,0.0,0.0,0.0001023906443151,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08990478515625,0.0,0.0,7.562540122307837e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0901794433594,0.0,0.0,0.0001023906370392,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.08990478515625,0.0,0.0,0.0004856968880631,287.32244873046875,294.1499938964844,296.39556884765625,295.3853454589844,298.1640319824219,296.40411376953125,288.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.007264131658303e-06,0.0010349923977628,-0.0254390127956867,0.0,0.0,0.0,-0.009806465357542,60.0,13.017807960510254,0.0,-7.317788686123097e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09014892578125,0.0,0.0,9.723261609906332e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09002685546875,0.0,0.0,0.0001023906443151,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08990478515625,0.0,0.0,7.562540122307837e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0901794433594,0.0,0.0,0.0001023906370392,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.08990478515625,0.0,0.0,0.0004856968880631,287.32244873046875,294.1499938964844,296.39556884765625,295.3853454589844,298.1640319824219,296.40411376953125,288.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.007264131658303e-06,0.0010349923977628,-0.0254390127956867,0.0,0.0,0.0,-0.009806465357542,60.0,13.017807960510254,0.0,-7.317788686123097e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019897460937,0.0,0.0,9.747699368745089e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1018981933594,0.0,0.0,0.00010264798766,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017761230469,0.0,0.0,7.581547106383368e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1020202636719,0.0,0.0,0.000102647980384,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.10174560546875,0.0,0.0,0.0004869176191277,287.33502197265625,294.1499938964844,296.4043884277344,295.4149475097656,298.1325378417969,296.40557861328125,288.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386036010459,1.03770855730545e-06,0.0010375658748671,-0.0262360721826553,0.0,0.0,0.0,-0.0099573982879519,60.0,13.075166702270508,0.0,-7.354618958288486e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019897460937,0.0,0.0,9.747699368745089e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1018981933594,0.0,0.0,0.00010264798766,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017761230469,0.0,0.0,7.581547106383368e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1020202636719,0.0,0.0,0.000102647980384,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.10174560546875,0.0,0.0,0.0004869176191277,287.33502197265625,294.1499938964844,296.4043884277344,295.4149475097656,298.1325378417969,296.40557861328125,288.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386036010459,1.03770855730545e-06,0.0010375658748671,-0.0262360721826553,0.0,0.0,0.0,-0.0099573982879519,60.0,13.075166702270508,0.0,-7.354618958288486e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1138916015625,0.0,0.0,9.77281597442925e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11376953125,0.0,0.0,0.0001029124759952,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136779785156,0.0,0.0,7.60108232498169e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1139221191406,0.0,0.0,0.0001029124687192,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136474609375,0.0,0.0,0.0004881722561549,287.34765625,294.1499938964844,296.41485595703125,295.44549560546875,298.1016845703125,296.4094543457031,288.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412796400487,1.0689989267120836e-06,0.0010402107145637,-0.0270552262663841,0.0,0.0,0.0,-0.0101125240325927,60.0,13.136613845825195,0.0,-7.39256904580543e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1138916015625,0.0,0.0,9.77281597442925e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11376953125,0.0,0.0,0.0001029124759952,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136779785156,0.0,0.0,7.60108232498169e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1139221191406,0.0,0.0,0.0001029124687192,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136474609375,0.0,0.0,0.0004881722561549,287.34765625,294.1499938964844,296.41485595703125,295.44549560546875,298.1016845703125,296.4094543457031,288.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412796400487,1.0689989267120836e-06,0.0010402107145637,-0.0270552262663841,0.0,0.0,0.0,-0.0101125240325927,60.0,13.136613845825195,0.0,-7.39256904580543e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.12579345703125,0.0,0.0,9.798385144677012e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1257019042969,0.0,0.0,0.0001031817373586,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255798339844,0.0,0.0,7.620968972332776e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258239746094,0.0,0.0,0.0001031817228067,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12554931640625,0.0,0.0,0.0004894494777545,287.3602905273437,294.1499938964844,296.4266052246094,295.4765930175781,298.0712585449219,296.4151611328125,288.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1008527280864655e-06,0.0010429029352962,-0.0278890747576951,0.0,0.0,0.0,-0.0102704418823122,60.0,13.201139450073242,0.0,-7.431302861959922e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.12579345703125,0.0,0.0,9.798385144677012e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1257019042969,0.0,0.0,0.0001031817373586,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255798339844,0.0,0.0,7.620968972332776e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258239746094,0.0,0.0,0.0001031817228067,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12554931640625,0.0,0.0,0.0004894494777545,287.3602905273437,294.1499938964844,296.4266052246094,295.4765930175781,298.0712585449219,296.4151611328125,288.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1008527280864655e-06,0.0010429029352962,-0.0278890747576951,0.0,0.0,0.0,-0.0102704418823122,60.0,13.201139450073242,0.0,-7.431302861959922e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1317749023437,0.0,0.0,9.8111922852695e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13165283203125,0.0,0.0,0.000103316604509,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315612792969,0.0,0.0,7.630930485902354e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318054199219,0.0,0.0,0.0001033165899571,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13153076171875,0.0,0.0,0.0004900892381556,287.3666076660156,294.1499938964844,296.432861328125,295.4922180175781,298.0562438964844,296.41900634765625,288.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453701252117,1.1168084483870189e-06,0.0010442532366141,-0.0283067319542169,0.0,0.0,0.0,-0.010349553078413,60.0,13.234811782836914,0.0,-7.450742600667581e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.13775634765625,0.0,0.0,9.823878644965588e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376342773437,0.0,0.0,0.0001034501910908,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.13751220703125,0.0,0.0,7.640797412022948e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13775634765625,0.0,0.0,0.0001034501765388,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13751220703125,0.0,0.0,0.0004907229449599,287.3729248046875,294.1499938964844,296.4393005371094,295.50787353515625,298.0414123535156,296.42333984375,288.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467218235135,1.1326125104460516e-06,0.0010455892188474,-0.0287204049527645,0.0,0.0,0.0,-0.0104279043152928,60.0,13.268914222717283,0.0,-7.470022467259696e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.14971923828125,0.0,0.0,9.84893849818036e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14959716796875,0.0,0.0,0.0001037140827975,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495056152344,0.0,0.0,7.660288247279823e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1497497558594,0.0,0.0,0.0001037140755215,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14947509765625,0.0,0.0,0.0004919747007079,287.3856201171875,294.1499938964844,296.4525451660156,295.5390319824219,298.0121765136719,296.4330749511719,288.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1638320529527846e-06,0.0010482263751327,-0.0295375399291515,0.0,0.0,0.0,-0.0105826705694198,60.0,13.33785629272461,0.0,-7.508182164883692e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.14971923828125,0.0,0.0,9.84893849818036e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14959716796875,0.0,0.0,0.0001037140827975,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495056152344,0.0,0.0,7.660288247279823e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1497497558594,0.0,0.0,0.0001037140755215,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14947509765625,0.0,0.0,0.0004919747007079,287.3856201171875,294.1499938964844,296.4525451660156,295.5390319824219,298.0121765136719,296.4330749511719,288.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1638320529527846e-06,0.0010482263751327,-0.0295375399291515,0.0,0.0,0.0,-0.0105826705694198,60.0,13.33785629272461,0.0,-7.508182164883692e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
