time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617126464844,0.0,0.0,9.872783266473562e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16162109375,0.0,0.0,0.0001039651760947,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614990234375,0.0,0.0,7.678834663238376e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617431640625,0.0,0.0,0.0001039651688188,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614990234375,0.0,0.0,0.0004931658040732,287.3983154296875,294.1499938964844,296.4660339355469,295.5696716308594,297.9837951660156,296.4443054199219,288.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.193537968902092e-06,0.0010507373372092,-0.0303150005638599,0.0,0.0,0.0,-0.0107299415394663,60.0,13.406804084777832,0.0,-7.544581137608476e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617126464844,0.0,0.0,9.872783266473562e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16162109375,0.0,0.0,0.0001039651760947,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614990234375,0.0,0.0,7.678834663238376e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617431640625,0.0,0.0,0.0001039651688188,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614990234375,0.0,0.0,0.0004931658040732,287.3983154296875,294.1499938964844,296.4660339355469,295.5696716308594,297.9837951660156,296.4443054199219,288.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.193537968902092e-06,0.0010507373372092,-0.0303150005638599,0.0,0.0,0.0,-0.0107299415394663,60.0,13.406804084777832,0.0,-7.544581137608476e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737670898437,0.0,0.0,9.895529365167022e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1736755371094,0.0,0.0,0.0001042047078954,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1735534667969,0.0,0.0,7.696525426581502e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737976074219,0.0,0.0,0.0001042047006194,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1735534667969,0.0,0.0,0.0004943020176142,287.4110412597656,294.1499938964844,296.4793701171875,295.5993957519531,297.9563293457031,296.45672607421875,288.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543551761657,1.2218753226989063e-06,0.0010531332809478,-0.0310565959662199,0.0,0.0,0.0,-0.0108704315498471,60.0,13.475239753723145,0.0,-7.579385652434213e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737670898437,0.0,0.0,9.895529365167022e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1736755371094,0.0,0.0,0.0001042047078954,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1735534667969,0.0,0.0,7.696525426581502e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737976074219,0.0,0.0,0.0001042047006194,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1735534667969,0.0,0.0,0.0004943020176142,287.4110412597656,294.1499938964844,296.4793701171875,295.5993957519531,297.9563293457031,296.45672607421875,288.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543551761657,1.2218753226989063e-06,0.0010531332809478,-0.0310565959662199,0.0,0.0,0.0,-0.0108704315498471,60.0,13.475239753723145,0.0,-7.579385652434213e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805419921875,0.0,0.0,9.907180356094614e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1804504394531,0.0,0.0,0.0001043273950926,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803283691406,0.0,0.0,7.705587631789967e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805725097656,0.0,0.0,0.0001043273878167,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803283691406,0.0,0.0,0.0004948840360157,287.4181823730469,294.1499938964844,296.4866638183594,295.61553955078125,297.9414367675781,296.4637756347656,288.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055596396327,1.236390289705014e-06,0.0010543599491938,-0.0314364321529865,0.0,0.0,0.0,-0.0109423901885747,60.0,13.511794090270996,0.0,-7.59724372301207e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18585205078125,0.0,0.0,9.91632550721988e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1857604980469,0.0,0.0,0.0001044236996676,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856384277344,0.0,0.0,7.712700607953593e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858825683594,0.0,0.0,0.0001044236923917,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856384277344,0.0,0.0,0.0004953408497385,287.4237976074219,294.1499938964844,296.4922180175781,295.6278991699219,297.92974853515625,296.46929931640625,288.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565711418166,1.2477837572077988e-06,0.0010553234023973,-0.0317345783114433,0.0,0.0,0.0,-0.0109988767653703,60.0,13.54051113128662,0.0,-7.611276231500599e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19189453125,0.0,0.0,9.927085920935495e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1918029785156,0.0,0.0,0.0001045370154315,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1916809082031,0.0,0.0,7.721070141997188e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919250488281,0.0,0.0,0.0001045370081556,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1916809082031,0.0,0.0,0.0004958783974871,287.43017578125,294.1499938964844,296.4983215332031,295.6415710449219,297.9163818359375,296.4755859375,288.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577193461358,1.2611898227987697e-06,0.0010564581025391,-0.0320853739976882,0.0,0.0,0.0,-0.0110653461888432,60.0,13.57374668121338,0.0,-7.627804166077112e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19793701171875,0.0,0.0,9.936676360666752e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1978454589844,0.0,0.0,0.0001046380057232,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19775390625,0.0,0.0,7.728529453743249e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1979675292969,0.0,0.0,0.0001046379984472,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1977233886719,0.0,0.0,0.0004963574465364,287.4365539550781,294.1499938964844,296.5041809082031,295.65478515625,297.9032592773437,296.48175048828125,288.8908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587390279397,1.2731372862617718e-06,0.0010574659099802,-0.0323980003595352,0.0,0.0,0.0,-0.0111245671287179,60.0,13.604711532592772,0.0,-7.642549348929607e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100830078125,0.0,0.0,9.95402006083168e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099609375,0.0,0.0,0.0001048206468112,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098693847656,0.0,0.0,7.742018351564184e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100830078125,0.0,0.0,0.0001048206322593,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098388671875,0.0,0.0,0.0004972237511537,287.4493408203125,294.1499938964844,296.51495361328125,295.6797180175781,297.87774658203125,296.4931640625,288.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2947444929523044e-06,0.0010592947946861,-0.03296335414052,0.0,0.0,0.0,-0.0112316999584436,60.0,13.661481857299805,0.0,-7.66925154493947e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100830078125,0.0,0.0,9.95402006083168e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099609375,0.0,0.0,0.0001048206468112,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098693847656,0.0,0.0,7.742018351564184e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100830078125,0.0,0.0,0.0001048206322593,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098388671875,0.0,0.0,0.0004972237511537,287.4493408203125,294.1499938964844,296.51495361328125,295.6797180175781,297.87774658203125,296.4931640625,288.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2947444929523044e-06,0.0010592947946861,-0.03296335414052,0.0,0.0,0.0,-0.0112316999584436,60.0,13.661481857299805,0.0,-7.66925154493947e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22222900390625,0.0,0.0,9.969263192033397e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,0.0001049811617122,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220153808594,0.0,0.0,7.753874524496496e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22222900390625,0.0,0.0,0.0001049811544362,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220153808594,0.0,0.0,0.0004979852237738,287.46209716796875,294.1499938964844,296.5241394042969,295.7022705078125,297.8529968261719,296.5032653808594,288.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3137349696989986e-06,0.0010609007440507,-0.033460222184658,0.0,0.0,0.0,-0.0113258520141243,60.0,13.711424827575684,0.0,-7.692758430266623e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22222900390625,0.0,0.0,9.969263192033397e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,0.0001049811617122,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220153808594,0.0,0.0,7.753874524496496e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22222900390625,0.0,0.0,0.0001049811544362,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220153808594,0.0,0.0,0.0004979852237738,287.46209716796875,294.1499938964844,296.5241394042969,295.7022705078125,297.8529968261719,296.5032653808594,288.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3137349696989986e-06,0.0010609007440507,-0.033460222184658,0.0,0.0,0.0,-0.0113258520141243,60.0,13.711424827575684,0.0,-7.692758430266623e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.234375,0.0,0.0,9.982858318835496e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,0.0001051243234542,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23419189453125,0.0,0.0,7.764448673697188e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344055175781,0.0,0.0,0.0001051243161782,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341613769531,0.0,0.0,0.0004986643325537,287.4748840332031,294.1499938964844,296.5313720703125,295.7221374511719,297.8287048339844,296.51220703125,288.9207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636637452989,1.3306719210959272e-06,0.0010623331181704,-0.0339033380150795,0.0,0.0,0.0,-0.0114098228514194,60.0,13.75634765625,0.0,-7.713753547022861e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.234375,0.0,0.0,9.982858318835496e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,0.0001051243234542,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23419189453125,0.0,0.0,7.764448673697188e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344055175781,0.0,0.0,0.0001051243161782,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341613769531,0.0,0.0,0.0004986643325537,287.4748840332031,294.1499938964844,296.5313720703125,295.7221374511719,297.8287048339844,296.51220703125,288.9207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636637452989,1.3306719210959272e-06,0.0010623331181704,-0.0339033380150795,0.0,0.0,0.0,-0.0114098228514194,60.0,13.75634765625,0.0,-7.713753547022861e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,9.994113497668876e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464599609375,0.0,0.0,0.0001052428488037,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463684082031,0.0,0.0,7.773202378302813e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24658203125,0.0,0.0,0.0001052428415277,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.246337890625,0.0,0.0,0.0004992265603505,287.4877014160156,294.1499938964844,296.53631591796875,295.73895263671875,297.80487060546875,296.5196228027344,288.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648628231137,1.3446940556605114e-06,0.0010635181097313,-0.0342701822519302,0.0,0.0,0.0,-0.0114793386310338,60.0,13.794164657592772,0.0,-7.731157580792569e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,9.994113497668876e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464599609375,0.0,0.0,0.0001052428488037,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463684082031,0.0,0.0,7.773202378302813e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24658203125,0.0,0.0,0.0001052428415277,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.246337890625,0.0,0.0,0.0004992265603505,287.4877014160156,294.1499938964844,296.53631591796875,295.73895263671875,297.80487060546875,296.5196228027344,288.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648628231137,1.3446940556605114e-06,0.0010635181097313,-0.0342701822519302,0.0,0.0,0.0,-0.0114793386310338,60.0,13.794164657592772,0.0,-7.731157580792569e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2526550292969,0.0,0.0,9.999704343499616e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,0.0001053017258527,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25244140625,0.0,0.0,7.77755121816881e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2526550292969,0.0,0.0,0.0001053017113008,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25244140625,0.0,0.0,0.0004995058407075,287.4940795898437,294.1499938964844,296.5378112792969,295.7460632324219,297.79296875,296.52349853515625,288.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3516593071472016e-06,0.0010641075205057,-0.0344523973762989,0.0,0.0,0.0,-0.0115138730034232,60.0,13.813591003417969,0.0,-7.73980985968592e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587280273437,0.0,0.0,0.0001000377887976,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586364746094,0.0,0.0,0.0001053446248988,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.258544921875,0.0,0.0,7.780719897709787e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587585449219,0.0,0.0,0.0001053446176229,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,0.0004997093346901,287.50048828125,294.1499938964844,296.5386047363281,295.7522888183594,297.7811889648437,296.5264892578125,288.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658892570063,1.3567347423304454e-06,0.0010645325528457,-0.0345851778984069,0.0,0.0,0.0,-0.0115390149876475,60.0,13.82837200164795,0.0,-7.746118058093998e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709045410156,0.0,0.0,0.0001001002383418,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27081298828125,0.0,0.0,0.0001054103922797,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,7.785576599417254e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709350585937,0.0,0.0,0.0001054103777278,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,0.0005000212695449,287.5132751464844,294.1499938964844,296.5378723144531,295.7618408203125,297.7580261230469,296.5294189453125,288.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.364515014756762e-06,0.0010651922784745,-0.0347887054085731,0.0,0.0,0.0,-0.0115775978192687,60.0,13.846837997436523,0.0,-7.755792097441373e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709045410156,0.0,0.0,0.0001001002383418,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27081298828125,0.0,0.0,0.0001054103922797,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,7.785576599417254e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709350585937,0.0,0.0,0.0001054103777278,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,0.0005000212695449,287.5132751464844,294.1499938964844,296.5378723144531,295.7618408203125,297.7580261230469,296.5294189453125,288.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.364515014756762e-06,0.0010651922784745,-0.0347887054085731,0.0,0.0,0.0,-0.0115775978192687,60.0,13.846837997436523,0.0,-7.755792097441373e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831115722656,0.0,0.0,0.0001001452401396,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28302001953125,0.0,0.0,0.0001054577805916,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829284667969,0.0,0.0,7.789077062625438e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831115722656,0.0,0.0,0.0001054577733157,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28289794921875,0.0,0.0,0.0005002460675314,287.5260314941406,294.1499938964844,296.53375244140625,295.7672119140625,297.7352294921875,296.5290832519531,288.9603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670369956642,1.370121708532679e-06,0.0010656669037416,-0.0349353738129138,0.0,0.0,0.0,-0.0116053959354758,60.0,13.854344367980955,0.0,-7.76276749547833e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831115722656,0.0,0.0,0.0001001452401396,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28302001953125,0.0,0.0,0.0001054577805916,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829284667969,0.0,0.0,7.789077062625438e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831115722656,0.0,0.0,0.0001054577733157,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28289794921875,0.0,0.0,0.0005002460675314,287.5260314941406,294.1499938964844,296.53375244140625,295.7672119140625,297.7352294921875,296.5290832519531,288.9603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670369956642,1.370121708532679e-06,0.0010656669037416,-0.0349353738129138,0.0,0.0,0.0,-0.0116053959354758,60.0,13.854344367980955,0.0,-7.76276749547833e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952880859375,0.0,0.0,0.0001001750642899,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,0.0001054891836247,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,7.79139663791284e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,0.0001054891763487,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,0.0005003950791433,287.5387878417969,294.1499938964844,296.5259094238281,295.7680358886719,297.7126770019531,296.5259094238281,288.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.373837108076259e-06,0.0010659808758646,-0.0350325666368007,0.0,0.0,0.0,-0.0116238156333565,60.0,13.852468490600586,0.0,-7.767391707602658e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952880859375,0.0,0.0,0.0001001750642899,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,0.0001054891836247,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,7.79139663791284e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,0.0001054891763487,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,0.0005003950791433,287.5387878417969,294.1499938964844,296.5259094238281,295.7680358886719,297.7126770019531,296.5259094238281,288.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.373837108076259e-06,0.0010659808758646,-0.0350325666368007,0.0,0.0,0.0,-0.0116238156333565,60.0,13.852468490600586,0.0,-7.767391707602658e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,0.0001001890123006,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,0.0001055038665072,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,7.792481483193114e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,0.0001055038592312,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,0.0005004646955057,287.5469665527344,294.1499938964844,296.5187683105469,295.7660217285156,297.6982727050781,296.5232849121094,288.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675035882741,1.375574356643483e-06,0.0010661280248314,-0.0350780114531517,0.0,0.0,0.0,-0.0116324303671717,60.0,13.849184036254885,0.0,-7.769553889147573e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,0.0001001888231257,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,0.0001055036773323,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,7.792466931277886e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,0.0001055036700563,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,0.0005004638223908,287.5515441894531,294.1499938964844,296.51397705078125,295.76397705078125,297.69024658203125,296.5194702148437,288.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675011435523,1.375551505589101e-06,0.0010661255801096,-0.0350774116814136,0.0,0.0,0.0,-0.0116323139518499,60.0,13.83973217010498,0.0,-7.769525467438143e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,0.000100192890386,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,0.0001055079555953,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,7.792782707838342e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,0.0001055079410434,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,0.0005004840786568,287.55792236328125,294.1499938964844,296.50634765625,295.7599792480469,297.6790466308594,296.5159606933594,288.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3760571846432867e-06,0.0010661670239642,-0.0350906439125537,0.0,0.0,0.0,-0.0116348145529627,60.0,13.832377433776855,0.0,-7.770155718844762e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,0.0001001907949103,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,0.0001055057509802,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,7.792620453983545e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,0.0001055057437042,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,0.0005004736594855,287.5643005371094,294.1499938964844,296.4975891113281,295.754638671875,297.6679077148437,296.51080322265625,288.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675196535885,1.3757966144112288e-06,0.0010661438573151,-0.0350838303565979,0.0,0.0,0.0,-0.0116335172206163,60.0,13.819406509399414,0.0,-7.76983100081452e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,0.0001001802083919,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,0.0001054945969372,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,7.79179681558162e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,0.0001054945896612,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,0.0005004207487218,287.5770263671875,294.1499938964844,296.47637939453125,295.7396545410156,297.64556884765625,296.49658203125,288.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674088262021,1.3744776197199826e-06,0.0010660343104973,-0.0350493229925632,0.0,0.0,0.0,-0.0116269877180457,60.0,13.781778335571287,0.0,-7.768188936552178e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,0.0001001802083919,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,0.0001054945969372,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,7.79179681558162e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,0.0001054945896612,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,0.0005004207487218,287.5770263671875,294.1499938964844,296.47637939453125,295.7396545410156,297.64556884765625,296.49658203125,288.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674088262021,1.3744776197199826e-06,0.0010660343104973,-0.0350493229925632,0.0,0.0,0.0,-0.0116269877180457,60.0,13.781778335571287,0.0,-7.768188936552178e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,0.0001001588825602,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,0.000105472136056,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,7.790137897245586e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,0.00010547212878,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,0.0005003142287023,287.5897521972656,294.1499938964844,296.45001220703125,295.7186889648437,297.6231689453125,296.47833251953125,289.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.3718203035750776e-06,0.0010658090468496,-0.0349798090755939,0.0,0.0,0.0,-0.0116138104349374,60.0,13.732999801635742,0.0,-7.764881360117215e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,0.0001001588825602,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,0.000105472136056,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,7.790137897245586e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,0.00010547212878,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,0.0005003142287023,287.5897521972656,294.1499938964844,296.45001220703125,295.7186889648437,297.6231689453125,296.47833251953125,289.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.3718203035750776e-06,0.0010658090468496,-0.0349798090755939,0.0,0.0,0.0,-0.0116138104349374,60.0,13.732999801635742,0.0,-7.764881360117215e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,0.0001001478740363,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,0.0001054605454555,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,7.789281517034397e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,0.0001054605381796,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,0.0005002592224627,287.6024475097656,294.1499938964844,296.41998291015625,295.69158935546875,297.60064697265625,296.4559326171875,289.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670638876035,1.3704490129384794e-06,0.001065693446435,-0.03494393825531,0.0,0.0,0.0,-0.0116070136427879,60.0,13.67148208618164,0.0,-7.763174636465919e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,0.0001001478740363,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,0.0001054605454555,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,7.789281517034397e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,0.0001054605381796,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,0.0005002592224627,287.6024475097656,294.1499938964844,296.41998291015625,295.69158935546875,297.60064697265625,296.4559326171875,289.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670638876035,1.3704490129384794e-06,0.001065693446435,-0.03494393825531,0.0,0.0,0.0,-0.0116070136427879,60.0,13.67148208618164,0.0,-7.763174636465919e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,0.0001001653145067,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,0.0001054789172485,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,7.790638483129442e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,0.0001054789099725,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,0.0005003463593311,287.6151123046875,294.1499938964844,296.38818359375,295.6588439941406,297.57794189453125,296.42974853515625,289.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672492207959,1.3726220231546904e-06,0.0010658765677362,-0.0350007824599742,0.0,0.0,0.0,-0.0116177843883633,60.0,13.598220825195312,0.0,-7.765878962118222e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,0.0001001653145067,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,0.0001054789172485,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,7.790638483129442e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,0.0001054789099725,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,0.0005003463593311,287.6151123046875,294.1499938964844,296.38818359375,295.6588439941406,297.57794189453125,296.42974853515625,289.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672492207959,1.3726220231546904e-06,0.0010658765677362,-0.0350007824599742,0.0,0.0,0.0,-0.0116177843883633,60.0,13.598220825195312,0.0,-7.765878962118222e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,0.0001001928685582,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,0.0001055079337675,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,7.792781252646819e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,0.0001055079264915,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,0.0005004840204492,287.6214599609375,294.1499938964844,296.37164306640625,295.6404724121094,297.5663757324219,296.4146423339844,289.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067541888915,1.3760549109065323e-06,0.001066165859811,-0.035090584307909,0.0,0.0,0.0,-0.011634798720479,60.0,13.555248260498049,0.0,-7.770152876673819e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0001002095377771,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,0.0001055254833772,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,7.794077828293666e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0001055254761013,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,0.0005005672574043,287.6278076171875,294.1499938964844,296.354736328125,295.620849609375,297.554931640625,296.4007568359375,289.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677196551114,1.3781314009975176e-06,0.0010663415305316,-0.0351449027657508,0.0,0.0,0.0,-0.0116450935602188,60.0,13.515703201293944,0.0,-7.772737831146517e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,0.0001002839344437,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,0.0001056038308888,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,7.799864397384226e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,0.0001056038236129,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,0.0005009389133192,287.6404724121094,294.1499938964844,296.3197631835937,295.5780334472656,297.5316772460937,296.3694763183594,289.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685120942071,1.3874000615032855e-06,0.0010671246564015,-0.0353873595595359,0.0,0.0,0.0,-0.0116910431534051,60.0,13.425010681152344,0.0,-7.78428344005988e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
