time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,0.0001002839344437,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,0.0001056038308888,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,7.799864397384226e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,0.0001056038236129,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,0.0005009389133192,287.6404724121094,294.1499938964844,296.3197631835937,295.5780334472656,297.5316772460937,296.3694763183594,289.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685120942071,1.3874000615032855e-06,0.0010671246564015,-0.0353873595595359,0.0,0.0,0.0,-0.0116910431534051,60.0,13.425010681152344,0.0,-7.78428344005988e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,0.000100382923847,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,0.0001057080662576,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,7.807563088135794e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,0.0001057080589816,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,0.0005014333873987,287.65313720703125,294.1499938964844,296.283447265625,295.5308532714844,297.5081481933594,296.336181640625,289.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695662349462,1.3997321275383e-06,0.0010681664571166,-0.0357099398970603,0.0,0.0,0.0,-0.0117521779611706,60.0,13.327434539794922,0.0,-7.799658163776257e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,0.000100382923847,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,0.0001057080662576,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,7.807563088135794e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,0.0001057080589816,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,0.0005014333873987,287.65313720703125,294.1499938964844,296.283447265625,295.5308532714844,297.5081481933594,296.336181640625,289.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695662349462,1.3997321275383e-06,0.0010681664571166,-0.0357099398970603,0.0,0.0,0.0,-0.0117521779611706,60.0,13.327434539794922,0.0,-7.799658163776257e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,0.0001005058802547,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,0.0001058375491993,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,7.817126606823877e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,0.0001058375419233,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,0.0005020475946366,287.6658020019531,294.1499938964844,296.2459411621094,295.47967529296875,297.4842834472656,296.3008728027344,289.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708762565627,1.4150504057397484e-06,0.0010694612283259,-0.0361106134951114,0.0,0.0,0.0,-0.0118281198665499,60.0,13.223044395446776,0.0,-7.81877744771009e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,0.0001005058802547,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,0.0001058375491993,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,7.817126606823877e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,0.0001058375419233,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,0.0005020475946366,287.6658020019531,294.1499938964844,296.2459411621094,295.47967529296875,297.4842834472656,296.3008728027344,289.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708762565627,1.4150504057397484e-06,0.0010694612283259,-0.0361106134951114,0.0,0.0,0.0,-0.0118281198665499,60.0,13.223044395446776,0.0,-7.81877744771009e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0001006029124255,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,0.0001059397254721,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,7.824673230061308e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0001059397181961,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0005025322898291,287.6749267578125,294.1499938964844,296.2182312011719,295.44061279296875,297.46697998046875,296.2748413085937,289.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719101410359,1.4271388408815255e-06,0.0010704830056056,-0.0364267975091934,0.0,0.0,0.0,-0.0118880495429039,60.0,13.14561653137207,0.0,-7.833881454644145e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0001006507663987,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0001059901187545,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,7.828394882380962e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0001059901114786,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,0.0005027712904848,287.678466796875,294.1499938964844,296.20733642578125,295.4249572753906,297.4600830078125,296.2640380859375,289.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724200401455,1.4331004649648094e-06,0.0010709869675338,-0.0365827232599258,0.0,0.0,0.0,-0.0119176050648093,60.0,13.113041877746582,0.0,-7.841335758485003e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,0.0001007249957183,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,0.0001060682916431,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,7.834169082343578e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,0.0001060682843672,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0005031421314924,287.684814453125,294.1499938964844,296.18768310546875,295.3964233398437,297.447998046875,296.2455139160156,289.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.442348775526625e-06,0.0010717695113271,-0.0368246063590049,0.0,0.0,0.0,-0.0119634587317705,60.0,13.05762767791748,0.0,-7.852906236394119e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,0.000100816025224,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,0.0001061641451087,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,7.841248589102179e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,0.0001061641305568,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,0.0005035967915318,287.691162109375,294.1499938964844,296.16778564453125,295.3671264648437,297.43560791015625,296.2259521484375,289.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741814039647,1.4536888102156809e-06,0.0010727277258411,-0.0371211916208267,0.0,0.0,0.0,-0.0120196770876646,60.0,12.998376846313477,0.0,-7.867105722425549e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,0.0001009999687084,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0001063578456523,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,7.855555304558948e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,0.0001063578383764,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,0.000504515657667,287.7038269042969,294.1499938964844,296.1274719238281,295.3065795898437,297.4107666015625,296.1867370605469,289.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4766058029636042e-06,0.0010746638290584,-0.0377205274999141,0.0,0.0,0.0,-0.0121332863345742,60.0,12.87905502319336,0.0,-7.895840781202423e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,0.0001009999687084,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0001063578456523,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,7.855555304558948e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,0.0001063578383764,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,0.000504515657667,287.7038269042969,294.1499938964844,296.1274719238281,295.3065795898437,297.4107666015625,296.1867370605469,289.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4766058029636042e-06,0.0010746638290584,-0.0377205274999141,0.0,0.0,0.0,-0.0121332863345742,60.0,12.87905502319336,0.0,-7.895840781202423e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,0.0001011985805234,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,0.000106566993054,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,7.87100289016962e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,0.000106566985778,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,0.0005055077490396,287.7165222167969,294.1499938964844,296.08648681640625,295.2437438964844,297.3856506347656,296.1465759277344,289.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.50134894738585e-06,0.0010767551138997,-0.0383675768971443,0.0,0.0,0.0,-0.0122559536248445,60.0,12.756060600280762,0.0,-7.926924183720986e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,0.0001011985805234,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,0.000106566993054,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,7.87100289016962e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,0.000106566985778,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,0.0005055077490396,287.7165222167969,294.1499938964844,296.08648681640625,295.2437438964844,297.3856506347656,296.1465759277344,289.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.50134894738585e-06,0.0010767551138997,-0.0383675768971443,0.0,0.0,0.0,-0.0122559536248445,60.0,12.756060600280762,0.0,-7.926924183720986e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,0.0001014169029076,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,0.0001067968914867,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,7.887983520049602e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,0.0001067968842107,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,0.0005065983277745,287.7292175292969,294.1499938964844,296.0450134277344,295.1790771484375,297.3598937988281,296.1049194335937,289.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5285485233107463e-06,0.0010790546657517,-0.0390788055956363,0.0,0.0,0.0,-0.0123908007517457,60.0,12.6265287399292,0.0,-7.961163106529059e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,0.0001014169029076,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,0.0001067968914867,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,7.887983520049602e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,0.0001067968842107,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,0.0005065983277745,287.7292175292969,294.1499938964844,296.0450134277344,295.1790771484375,297.3598937988281,296.1049194335937,289.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5285485233107463e-06,0.0010790546657517,-0.0390788055956363,0.0,0.0,0.0,-0.0123908007517457,60.0,12.6265287399292,0.0,-7.961163106529059e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,0.0001016344031086,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,0.0001070259313564,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,7.904900121502578e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,0.0001070259240805,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,0.0005076847737655,287.741943359375,294.1499938964844,296.003173828125,295.1129455566406,297.333984375,296.063232421875,289.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829000966623,1.5556457810816935e-06,0.0010813444387167,-0.0397873073816299,0.0,0.0,0.0,-0.0125251356512308,60.0,12.496800422668455,0.0,-7.995347317546475e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,0.0001016344031086,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,0.0001070259313564,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,7.904900121502578e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,0.0001070259240805,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,0.0005076847737655,287.741943359375,294.1499938964844,296.003173828125,295.1129455566406,297.333984375,296.063232421875,289.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829000966623,1.5556457810816935e-06,0.0010813444387167,-0.0397873073816299,0.0,0.0,0.0,-0.0125251356512308,60.0,12.496800422668455,0.0,-7.995347317546475e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,0.0001017495378619,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,0.0001071471779141,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,7.913855370134115e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,0.0001071471706381,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,0.0005082599236629,287.748291015625,294.1499938964844,295.9821472167969,295.0794677734375,297.32080078125,296.0419921875,289.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084126997739,1.5699901041443809e-06,0.0010825570207089,-0.0401623398065567,0.0,0.0,0.0,-0.0125962505117058,60.0,12.42960262298584,0.0,-8.01347255219298e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,0.0001018632465275,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,0.0001072669110726,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,7.922698569018394e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,0.0001072669037966,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,0.0005088279140181,287.7546691894531,294.1499938964844,295.96112060546875,295.0457763671875,297.3074951171875,296.0206604003906,289.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853391140699,1.5841560525586829e-06,0.0010837549343705,-0.0405326858162879,0.0,0.0,0.0,-0.0126664824783802,60.0,12.361787796020508,0.0,-8.031392439988849e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,0.0001020881172735,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,0.0001075037143891,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,7.940189243527129e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,0.0001075037071132,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,0.0005099511472508,287.76739501953125,294.1499938964844,295.9189758300781,294.9779968261719,297.2804260253906,295.9779357910156,289.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877348249778,1.6121716726047453e-06,0.0010861225891858,-0.041265070438385,0.0,0.0,0.0,-0.0128053724765777,60.0,12.224552154541016,0.0,-8.066891155067425e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,0.0001020881172735,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,0.0001075037143891,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,7.940189243527129e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,0.0001075037071132,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,0.0005099511472508,287.76739501953125,294.1499938964844,295.9189758300781,294.9779968261719,297.2804260253906,295.9779357910156,289.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877348249778,1.6121716726047453e-06,0.0010861225891858,-0.041265070438385,0.0,0.0,0.0,-0.0128053724765777,60.0,12.224552154541016,0.0,-8.066891155067425e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,0.0001023162913043,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,0.0001077439956134,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,7.957936031743884e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,0.0001077439883374,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,0.0005110909696668,287.7801208496094,294.1499938964844,295.8768920898437,294.9100646972656,297.2535095214844,295.935302734375,289.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6405990663770351e-06,0.0010885272640734,-0.0420081466436386,0.0,0.0,0.0,-0.0129463132470846,60.0,12.088078498840332,0.0,-8.102991699843187e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,0.0001023162913043,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,0.0001077439956134,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,7.957936031743884e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,0.0001077439883374,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,0.0005110909696668,287.7801208496094,294.1499938964844,295.8768920898437,294.9100646972656,297.2535095214844,295.935302734375,289.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6405990663770351e-06,0.0010885272640734,-0.0420081466436386,0.0,0.0,0.0,-0.0129463132470846,60.0,12.088078498840332,0.0,-8.102991699843187e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401611328125,0.0,0.0,0.0001025295496219,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,0.0001079685680451,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,7.974522304721177e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401611328125,0.0,0.0,0.0001079685607692,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,0.0005121562280692,287.7928771972656,294.1499938964844,295.83502197265625,294.8423156738281,297.22607421875,295.89263916015625,289.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924384696409,1.6671677940394147e-06,0.001090771285817,-0.0427025854587554,0.0,0.0,0.0,-0.0130780227482318,60.0,11.948986053466797,0.0,-8.13680500755254e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401611328125,0.0,0.0,0.0001025295496219,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,0.0001079685680451,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,7.974522304721177e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401611328125,0.0,0.0,0.0001079685607692,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,0.0005121562280692,287.7928771972656,294.1499938964844,295.83502197265625,294.8423156738281,297.22607421875,295.89263916015625,289.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924384696409,1.6671677940394147e-06,0.001090771285817,-0.0427025854587554,0.0,0.0,0.0,-0.0130780227482318,60.0,11.948986053466797,0.0,-8.13680500755254e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,0.0001027004182105,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,0.0001081485024769,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,7.987812568899244e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,0.000108148495201,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,0.0005130097852088,287.8030700683594,294.1499938964844,295.8017578125,294.78857421875,297.2041015625,295.8584899902344,289.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942610679194,1.6884564502106514e-06,0.0010925725800916,-0.0432589687407016,0.0,0.0,0.0,-0.0131835732609033,60.0,11.83731460571289,0.0,-8.16394845060131e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55255126953125,0.0,0.0,0.0001027328326017,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,0.0001081826339941,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523986816406,0.0,0.0,7.990333688212559e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55255126953125,0.0,0.0,0.0001081826267181,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523986816406,0.0,0.0,0.0005131716607138,287.8056030273437,294.1499938964844,295.7934875488281,294.7752380371094,297.1984558105469,295.8501892089844,289.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946063557639,1.692494720373361e-06,0.0010929137933999,-0.0433645024895668,0.0,0.0,0.0,-0.0132035929709672,60.0,11.809228897094728,0.0,-8.169102727606514e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,0.0001028326660161,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,0.0001082877643057,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,7.998098590178415e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,0.0001082877570297,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,0.0005136703839525,287.8119812011719,294.1499938964844,295.7728881835937,294.7420654296875,297.1846008300781,295.8289489746094,289.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956681799143,1.7049325151674566e-06,0.0010939632775261,-0.0436895489692688,0.0,0.0,0.0,-0.0132652455940842,60.0,11.73911476135254,0.0,-8.184987621007167e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,0.00010291919898,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648803710937,0.0,0.0,0.0001083788883988,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,8.004828850971535e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,0.0001083788811229,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,0.0005141026340425,287.818359375,294.1499938964844,295.75244140625,294.709228515625,297.1705627441406,295.8080139160156,289.18475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965896071866,1.7157133243017595e-06,0.0010948738781735,-0.0439712740480899,0.0,0.0,0.0,-0.0133186895400285,60.0,11.668744087219238,0.0,-8.198768597367234e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,0.0001030782950692,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,0.0001085464245988,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772399902344,0.0,0.0,8.017203072085977e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,0.0001085464173229,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57720947265625,0.0,0.0,0.0005148973432369,287.8310852050781,294.1499938964844,295.7120361328125,294.6446533203125,297.142333984375,295.7665100097656,289.1941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982875246554,1.735534851832199e-06,0.0010965518886223,-0.0444892272353172,0.0,0.0,0.0,-0.0134169701486825,60.0,11.528301239013672,0.0,-8.224135683576608e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,0.0001030782950692,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,0.0001085464245988,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772399902344,0.0,0.0,8.017203072085977e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,0.0001085464173229,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57720947265625,0.0,0.0,0.0005148973432369,287.8310852050781,294.1499938964844,295.7120361328125,294.6446533203125,297.142333984375,295.7665100097656,289.1941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982875246554,1.735534851832199e-06,0.0010965518886223,-0.0444892272353172,0.0,0.0,0.0,-0.0134169701486825,60.0,11.528301239013672,0.0,-8.224135683576608e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,0.0001032064101309,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,0.0001086813354049,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,8.027167496038601e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,0.000108681328129,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,0.0005155373364686,287.84381103515625,294.1499938964844,295.67242431640625,294.5820007324219,297.11383056640625,295.7259216308594,289.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996534256264,1.751496370161476e-06,0.0010979019571095,-0.0449062921106815,0.0,0.0,0.0,-0.0134961055591702,60.0,11.388760566711426,0.0,-8.244591498396403e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,0.0001032064101309,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,0.0001086813354049,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,8.027167496038601e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,0.000108681328129,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,0.0005155373364686,287.84381103515625,294.1499938964844,295.67242431640625,294.5820007324219,297.11383056640625,295.7259216308594,289.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996534256264,1.751496370161476e-06,0.0010979019571095,-0.0449062921106815,0.0,0.0,0.0,-0.0134961055591702,60.0,11.388760566711426,0.0,-8.244591498396403e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,0.0001033106454997,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,0.0001087910932255,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,8.035274368012324e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,0.0001087910859496,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,0.0005160579457879,287.8565368652344,294.1499938964844,295.6336975097656,294.52166748046875,297.0851135253906,295.6861267089844,289.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007651919499,1.76448213551339e-06,0.0010990006849169,-0.0452455878257751,0.0,0.0,0.0,-0.0135604906827211,60.0,11.249995231628418,0.0,-8.261253015007244e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,0.0001033106454997,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,0.0001087910932255,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,8.035274368012324e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,0.0001087910859496,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,0.0005160579457879,287.8565368652344,294.1499938964844,295.6336975097656,294.52166748046875,297.0851135253906,295.6861267089844,289.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007651919499,1.76448213551339e-06,0.0010990006849169,-0.0452455878257751,0.0,0.0,0.0,-0.0135604906827211,60.0,11.249995231628418,0.0,-8.261253015007244e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,0.0001033813241519,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,0.0001088655262719,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61444091796875,0.0,0.0,8.04077135398984e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,0.000108865518996,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61444091796875,0.0,0.0,0.000516411033459,287.8692321777344,294.1499938964844,295.5960388183594,294.46405029296875,297.0562438964844,295.6471862792969,289.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015183990821,1.7732879769027932e-06,0.0010997450444847,-0.0454756580293178,0.0,0.0,0.0,-0.0136041464284062,60.0,11.112709045410156,0.0,-8.272560592104129e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,0.0001033813241519,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,0.0001088655262719,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61444091796875,0.0,0.0,8.04077135398984e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,0.000108865518996,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61444091796875,0.0,0.0,0.000516411033459,287.8692321777344,294.1499938964844,295.5960388183594,294.46405029296875,297.0562438964844,295.6471862792969,289.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015183990821,1.7732879769027932e-06,0.0010997450444847,-0.0454756580293178,0.0,0.0,0.0,-0.0136041464284062,60.0,11.112709045410156,0.0,-8.272560592104129e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,0.0001034168672049,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,0.0001089029537979,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,8.043536217883229e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,0.0001089029537979,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206359863281,0.0,0.0,0.0005165885668247,287.8755798339844,294.1499938964844,295.5776672363281,294.4364013671875,297.04180908203125,295.6277160644531,289.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018979130312,1.7777164202925633e-06,0.0011001202510669,-0.0455913580954074,0.0,0.0,0.0,-0.0136261051520705,60.0,11.044140815734863,0.0,-8.27824990778936e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,0.0001034287124639,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269226074219,0.0,0.0,0.0001089154247893,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,8.044457354117185e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,0.0001089154175133,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,0.0005166477640159,287.8819274902344,294.1499938964844,295.5596008300781,294.4095764160156,297.02734375,295.60858154296875,289.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020191013813,1.7791912796383258e-06,0.0011002399260178,-0.0456298924982547,0.0,0.0,0.0,-0.0136333918198943,60.0,10.976338386535645,0.0,-8.280145635808368e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
