time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,0.0001034192755469,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,0.0001089054931071,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,8.043723209993914e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.639404296875,0.0,0.0,0.0001089054858312,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,0.0005166006158106,287.8946228027344,294.1499938964844,295.52447509765625,294.358642578125,296.9983215332031,295.5714416503906,289.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019203811883,1.7780159851099595e-06,0.0011001423699781,-0.0455991849303245,0.0,0.0,0.0,-0.0136275747790932,60.0,10.84263038635254,0.0,-8.278635021952142e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,0.0001034192755469,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,0.0001089054931071,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,8.043723209993914e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.639404296875,0.0,0.0,0.0001089054858312,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,0.0005166006158106,287.8946228027344,294.1499938964844,295.52447509765625,294.358642578125,296.9983215332031,295.5714416503906,289.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019203811883,1.7780159851099595e-06,0.0011001423699781,-0.0455991849303245,0.0,0.0,0.0,-0.0136275747790932,60.0,10.84263038635254,0.0,-8.278635021952142e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,0.0001033427979564,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,0.0001088249555323,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,8.037775114644319e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,0.0001088249555323,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,0.000516218598932,287.9072265625,294.1499938964844,295.4908447265625,294.31170654296875,296.9692077636719,295.5365295410156,289.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011043097823,1.768487550179998e-06,0.0010993357282131,-0.0453502386808395,0.0,0.0,0.0,-0.0135803297162055,60.0,10.71514129638672,0.0,-8.266395923328673e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,0.0001033427979564,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,0.0001088249555323,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,8.037775114644319e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,0.0001088249555323,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,0.000516218598932,287.9072265625,294.1499938964844,295.4908447265625,294.31170654296875,296.9692077636719,295.5365295410156,289.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011043097823,1.768487550179998e-06,0.0010993357282131,-0.0453502386808395,0.0,0.0,0.0,-0.0135803297162055,60.0,10.71514129638672,0.0,-8.266395923328673e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,0.000103223901533,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640014648437,0.0,0.0,0.0001086997508537,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639404296875,0.0,0.0,8.028527372516692e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,0.0001086997435777,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639099121094,0.0,0.0,0.0005156247061677,287.9197998046875,294.1499938964844,295.4588623046875,294.26910400390625,296.94012451171875,295.5034484863281,289.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998407378792,1.7536744962853843e-06,0.0010980870574712,-0.0449632033705711,0.0,0.0,0.0,-0.0135069098323583,60.0,10.591588020324709,0.0,-8.247385352433413e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,0.000103223901533,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640014648437,0.0,0.0,0.0001086997508537,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639404296875,0.0,0.0,8.028527372516692e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,0.0001086997435777,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639099121094,0.0,0.0,0.0005156247061677,287.9197998046875,294.1499938964844,295.4588623046875,294.26910400390625,296.94012451171875,295.5034484863281,289.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998407378792,1.7536744962853843e-06,0.0010980870574712,-0.0449632033705711,0.0,0.0,0.0,-0.0135069098323583,60.0,10.591588020324709,0.0,-8.247385352433413e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67486572265625,0.0,0.0,0.0001030908024404,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,0.0001085595940821,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,8.018175867618993e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748962402344,0.0,0.0,0.0001085595868062,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,0.0005149598582647,287.93084716796875,294.1499938964844,295.4321594238281,294.235595703125,296.91455078125,295.4754333496094,289.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984238469973,1.7370921341353096e-06,0.001096686697565,-0.0445299185812473,0.0,0.0,0.0,-0.0134247066453099,60.0,10.485968589782717,0.0,-8.226130177035884e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,0.0001030664134304,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,0.0001085339099518,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762084960937,0.0,0.0,8.016278297873214e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,0.0001085339026758,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762084960937,0.0,0.0,0.0005148379714228,287.9323425292969,294.1499938964844,295.4286499023437,294.2313232421875,296.9110717773437,295.4717712402344,289.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981635423377,1.734053171276173e-06,0.0010964295361191,-0.0444505102932453,0.0,0.0,0.0,-0.0134096387773752,60.0,10.47207736968994,0.0,-8.22223782392939e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824951171875,0.0,0.0,0.0001029817285598,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68243408203125,0.0,0.0,0.0001084447358152,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.682373046875,0.0,0.0,8.009692101040855e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824951171875,0.0,0.0,0.0001084447285393,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6823425292969,0.0,0.0,0.0005144149763509,287.9385986328125,294.1499938964844,295.41424560546875,294.21435546875,296.89654541015625,295.4561462402344,289.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972621385008,1.7235028053619317e-06,0.0010955386096611,-0.0441748201847076,0.0,0.0,0.0,-0.0133573384955525,60.0,10.412886619567873,0.0,-8.208731827608062e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885986328125,0.0,0.0,0.0001028693659463,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,0.0001083264069166,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885070800781,0.0,0.0,8.000952220754698e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,0.0001083263996406,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,0.0005138536798767,287.9448547363281,294.1499938964844,295.4003295898437,294.19873046875,296.8820495605469,295.4410400390625,289.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960599174723,1.7095027260438656e-06,0.0010943503584712,-0.0438089780509471,0.0,0.0,0.0,-0.0132879074662923,60.0,10.35555362701416,0.0,-8.190828282295115e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,0.0001026006357278,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,0.0001080434230971,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,7.980051304912195e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,0.0001080434158211,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,0.0005125113530084,287.9573059082031,294.1499938964844,295.3740539550781,294.1717529296875,296.85321044921875,295.41278076171875,289.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931984288617,1.6760229755163891e-06,0.0010915223974734,-0.0429340191185474,0.0,0.0,0.0,-0.0131219364702701,60.0,10.247057914733888,0.0,-8.148089847281882e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,0.0001026006357278,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,0.0001080434230971,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,7.980051304912195e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,0.0001080434158211,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,0.0005125113530084,287.9573059082031,294.1499938964844,295.3740539550781,294.1717529296875,296.85321044921875,295.41278076171875,289.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931984288617,1.6760229755163891e-06,0.0010915223974734,-0.0429340191185474,0.0,0.0,0.0,-0.0131219364702701,60.0,10.247057914733888,0.0,-8.148089847281882e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,0.0001022802171064,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129211425781,0.0,0.0,0.0001077060078387,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,7.955129694892094e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,0.0001077060005627,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,0.0005109108169563,287.9696655273437,294.1499938964844,295.3500061035156,294.1508178710937,296.8245544433594,295.3867492675781,289.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897848987951,1.6361032066924963e-06,0.0010881487978622,-0.0418906323611736,0.0,0.0,0.0,-0.0129240322858095,60.0,10.146495819091797,0.0,-8.09727680461947e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,0.0001022802171064,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129211425781,0.0,0.0,0.0001077060078387,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,7.955129694892094e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,0.0001077060005627,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,0.0005109108169563,287.9696655273437,294.1499938964844,295.3500061035156,294.1508178710937,296.8245544433594,295.3867492675781,289.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897848987951,1.6361032066924963e-06,0.0010881487978622,-0.0418906323611736,0.0,0.0,0.0,-0.0129240322858095,60.0,10.146495819091797,0.0,-8.09727680461947e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,0.0001019234550767,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250061035156,0.0,0.0,0.0001073303137673,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,7.927381375338882e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,0.0001073303064913,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,0.0005091286730021,287.9819641113281,294.1499938964844,295.3273010253906,294.1340026855469,296.7961730957031,295.36248779296875,289.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859839385375,1.5916548363748009e-06,0.0010843923082575,-0.0407287217676639,0.0,0.0,0.0,-0.01270367577672,60.0,10.052148818969728,0.0,-8.04088600148134e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,0.0001019234550767,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250061035156,0.0,0.0,0.0001073303137673,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,7.927381375338882e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,0.0001073303064913,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,0.0005091286730021,287.9819641113281,294.1499938964844,295.3273010253906,294.1340026855469,296.7961730957031,295.36248779296875,289.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859839385375,1.5916548363748009e-06,0.0010843923082575,-0.0407287217676639,0.0,0.0,0.0,-0.01270367577672,60.0,10.052148818969728,0.0,-8.04088600148134e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370910644531,0.0,0.0,0.0001015450834529,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370300292969,0.0,0.0,0.0001069318677764,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,7.897952309576795e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,0.0001069318677764,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,0.0005072386120446,287.9941711425781,294.1499938964844,295.3050537109375,294.119140625,296.7680053710937,295.3394470214844,289.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081952243112,1.5445151575477212e-06,0.0010804077610373,-0.0394962839782238,0.0,0.0,0.0,-0.0124699752777814,60.0,9.96199893951416,-0.0,-7.981296334946819e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370910644531,0.0,0.0,0.0001015450834529,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370300292969,0.0,0.0,0.0001069318677764,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,7.897952309576795e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,0.0001069318677764,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,0.0005072386120446,287.9941711425781,294.1499938964844,295.3050537109375,294.119140625,296.7680053710937,295.3394470214844,289.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081952243112,1.5445151575477212e-06,0.0010804077610373,-0.0394962839782238,0.0,0.0,0.0,-0.0124699752777814,60.0,9.96199893951416,-0.0,-7.981296334946819e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431030273437,0.0,0.0,0.0001013508590403,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430419921875,0.0,0.0,0.0001067273478838,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,7.882846693973988e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431030273437,0.0,0.0,0.0001067273406079,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,0.0005062684649601,288.0002746582031,294.1499938964844,295.2940673828125,294.11236572265625,296.75396728515625,295.3281555175781,289.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798807488754,1.520318278380728e-06,0.0010783603647723,-0.0388636030256748,0.0,0.0,0.0,-0.0123500060290098,60.0,9.9176025390625,-0.0,-7.950794866928845e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,0.000101149038528,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,0.0001065148244379,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,7.867149543017149e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,0.0001065148171619,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,0.0005052603082731,288.00634765625,294.1499938964844,295.2832336425781,294.1060485839844,296.739990234375,295.3172302246094,289.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777302086353,1.495174615229189e-06,0.0010762349702417,-0.0382061153650283,0.0,0.0,0.0,-0.0122253522276878,60.0,9.874671936035156,-0.0,-7.919161504332808e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610168457031,0.0,0.0,0.0001007411628961,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,0.000106085310108,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,7.835425640223548e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610168457031,0.0,0.0,0.000106085302832,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,0.0005032229237258,288.0184326171875,294.1499938964844,295.2618408203125,294.0946655273437,296.7121887207031,295.295654296875,289.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733858216553,1.4443598956859205e-06,0.0010719414567574,-0.0368772037327289,0.0,0.0,0.0,-0.0119734397158026,60.0,9.789834976196287,-0.0,-7.855423689306917e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610168457031,0.0,0.0,0.0001007411628961,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,0.000106085310108,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,7.835425640223548e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610168457031,0.0,0.0,0.000106085302832,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,0.0005032229237258,288.0184326171875,294.1499938964844,295.2618408203125,294.0946655273437,296.7121887207031,295.295654296875,289.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733858216553,1.4443598956859205e-06,0.0010719414567574,-0.0368772037327289,0.0,0.0,0.0,-0.0119734397158026,60.0,9.789834976196287,-0.0,-7.855423689306917e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,0.0001003167562885,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,0.0001056383844115,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,7.80241607571952e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,0.0001056383771356,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,0.0005011028843,288.0303955078125,294.1499938964844,295.2408752441406,294.0848693847656,296.6848449707031,295.2751770019531,289.3350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688635520637,1.3914853980168118e-06,0.0010674720397219,-0.0354942232370376,0.0,0.0,0.0,-0.0117113068699836,60.0,9.710652351379396,-0.0,-7.789375189304337e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,0.0001003167562885,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,0.0001056383844115,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,7.80241607571952e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,0.0001056383771356,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,0.0005011028843,288.0303955078125,294.1499938964844,295.2408752441406,294.0848693847656,296.6848449707031,295.2751770019531,289.3350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688635520637,1.3914853980168118e-06,0.0010674720397219,-0.0354942232370376,0.0,0.0,0.0,-0.0117113068699836,60.0,9.710652351379396,-0.0,-7.789375189304337e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.0,9.989433601731434e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845764160156,0.0,0.0,0.0001051935541909,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,7.769560761516914e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,0.0001051935469149,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78448486328125,0.0,0.0,0.0004989927983842,288.0423583984375,294.1499938964844,295.2203674316406,294.0765075683594,296.6575012207031,295.2548522949219,289.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643628193065,1.3388589650276117e-06,0.0010630240431055,-0.0341175273060798,0.0,0.0,0.0,-0.0114504061639308,60.0,9.631638526916504,-0.0,-7.723912887058759e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.0,9.989433601731434e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845764160156,0.0,0.0,0.0001051935541909,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,7.769560761516914e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,0.0001051935469149,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78448486328125,0.0,0.0,0.0004989927983842,288.0423583984375,294.1499938964844,295.2203674316406,294.0765075683594,296.6575012207031,295.2548522949219,289.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643628193065,1.3388589650276117e-06,0.0010630240431055,-0.0341175273060798,0.0,0.0,0.0,-0.0114504061639308,60.0,9.631638526916504,-0.0,-7.723912887058759e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.0,9.948339720722288e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957763671875,0.0,0.0,0.0001047608166118,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,7.737598934909329e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.0,0.0001047608093358,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,0.0004969401052221,288.0537109375,294.1499938964844,295.2010498046875,294.0697631835937,296.6316833496094,295.2362060546875,289.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599842062219,1.287663280891138e-06,0.0010586965363472,-0.032778076827526,0.0,0.0,0.0,-0.0111965965479612,60.0,9.560962677001951,-0.0,-7.6604955268067e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,9.94662768789567e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0001047427940648,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,7.736267434665933e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,0.0001047427867888,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,0.0004968545981682,288.0541687011719,294.1499938964844,295.20025634765625,294.06951904296875,296.630615234375,295.23541259765625,289.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059801899828,1.2855310842496692e-06,0.001058516325429,-0.0327222868800163,0.0,0.0,0.0,-0.0111860251054167,60.0,9.558018684387209,-0.0,-7.65785941325703e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,9.925491758622228e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020324707031,0.0,0.0,0.0001045202152454,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802001953125,0.0,0.0,7.719828136032447e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,0.0001045202152454,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,0.0004957987694069,288.0600280761719,294.1499938964844,295.1903686523437,294.0664978027344,296.6173400878906,295.2260131835937,289.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575498454272,1.259199166270264e-06,0.001056290580891,-0.0320332869887352,0.0,0.0,0.0,-0.0110554816201329,60.0,9.523073196411133,-0.0,-7.625349240925061e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,9.904189209919424e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,0.0001042958901962,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,7.70326005294919e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,0.0001042958901962,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,0.0004947346751578,288.06591796875,294.1499938964844,295.1805725097656,294.0637512207031,296.60400390625,295.21649169921875,289.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552806779742,1.2326603382462054e-06,0.0010540480725467,-0.0313388258218765,0.0,0.0,0.0,-0.0109239155426621,60.0,9.487286567687988,-0.0,-7.59265219585359e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194885253906,0.0,0.0,9.86215818556957e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,0.0001038532864185,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,7.670569175388664e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194885253906,0.0,0.0,0.0001038532791426,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,0.0004926351248286,288.0776062011719,294.1499938964844,295.16131591796875,294.0591125488281,296.5775146484375,295.1978759765625,289.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508015984669,1.180297431346844e-06,0.0010496213799342,-0.029968474060297,0.0,0.0,0.0,-0.0106643158942461,60.0,9.418334007263184,-0.0,-7.528345946639092e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194885253906,0.0,0.0,9.86215818556957e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,0.0001038532864185,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,7.670569175388664e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194885253906,0.0,0.0,0.0001038532791426,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,0.0004926351248286,288.0776062011719,294.1499938964844,295.16131591796875,294.0591125488281,296.5775146484375,295.1978759765625,289.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508015984669,1.180297431346844e-06,0.0010496213799342,-0.029968474060297,0.0,0.0,0.0,-0.0106643158942461,60.0,9.418334007263184,-0.0,-7.528345946639092e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309936523437,0.0,0.0,9.821069397730751e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,0.0001034205997711,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,7.638610986759886e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309936523437,0.0,0.0,0.0001034205997711,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,0.0004905827227048,288.0892333984375,294.1499938964844,295.1424865722656,294.0555114746094,296.5513000488281,295.1798095703125,289.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464236838743,1.1291095916021732e-06,0.0010452946880832,-0.0286287162452936,0.0,0.0,0.0,-0.0104105453938245,60.0,9.352910995483398,-0.0,-7.465746421075893e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309936523437,0.0,0.0,9.821069397730751e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,0.0001034205997711,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,7.638610986759886e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309936523437,0.0,0.0,0.0001034205997711,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,0.0004905827227048,288.0892333984375,294.1499938964844,295.1424865722656,294.0555114746094,296.5513000488281,295.1798095703125,289.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464236838743,1.1291095916021732e-06,0.0010452946880832,-0.0286287162452936,0.0,0.0,0.0,-0.0104105453938245,60.0,9.352910995483398,-0.0,-7.465746421075893e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84246826171875,0.0,0.0,9.780663094716148e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424072265625,0.0,0.0,0.0001029951017699,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,7.607183943036944e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84246826171875,0.0,0.0,0.0001029950944939,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,0.000488564313855,288.1007995605469,294.1499938964844,295.1240539550781,294.05279541015625,296.5252380371094,295.1620483398437,289.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421181796118,1.0787709925352829e-06,0.0010410394752398,-0.027311036363244,0.0,0.0,0.0,-0.0101609844714403,60.0,9.289408683776855,-0.0,-7.40444079383451e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84246826171875,0.0,0.0,9.780663094716148e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424072265625,0.0,0.0,0.0001029951017699,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,7.607183943036944e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84246826171875,0.0,0.0,0.0001029950944939,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,0.000488564313855,288.1007995605469,294.1499938964844,295.1240539550781,294.05279541015625,296.5252380371094,295.1620483398437,289.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421181796118,1.0787709925352829e-06,0.0010410394752398,-0.027311036363244,0.0,0.0,0.0,-0.0101609844714403,60.0,9.289408683776855,-0.0,-7.40444079383451e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.0,0.0,9.743415284901856e-05,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.85369873046875,0.0,0.0,0.0001026028621708,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536376953125,0.0,0.0,7.57821326260455e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.853759765625,0.0,0.0,0.0001026028621708,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536376953125,0.0,0.0,0.0004867037059739,288.1121520996094,294.1499938964844,295.1060485839844,294.05084228515625,296.4999389648437,295.1454162597656,289.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381495812907,1.0323683454771526e-06,0.0010371172102168,-0.026096262037754,0.0,0.0,0.0,-0.0099309375509619,60.0,9.23387336730957,-0.0,-7.348151598307595e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.0,0.0,9.743415284901856e-05,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.85369873046875,0.0,0.0,0.0001026028621708,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536376953125,0.0,0.0,7.57821326260455e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.853759765625,0.0,0.0,0.0001026028621708,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536376953125,0.0,0.0,0.0004867037059739,288.1121520996094,294.1499938964844,295.1060485839844,294.05084228515625,296.4999389648437,295.1454162597656,289.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381495812907,1.0323683454771526e-06,0.0010371172102168,-0.026096262037754,0.0,0.0,0.0,-0.0099309375509619,60.0,9.23387336730957,-0.0,-7.348151598307595e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85943603515625,0.0,0.0,9.722951654111966e-05,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.859375,0.0,0.0,0.0001023873701342,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593139648437,0.0,0.0,7.562297105323523e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85943603515625,0.0,0.0,0.0001023873628582,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593139648437,0.0,0.0,0.0004856814921367,288.1178894042969,294.1499938964844,295.0971984863281,294.0501403808594,296.4871520996094,295.1368713378906,289.39453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359693551436,1.0068748679259445e-06,0.0010349624790251,-0.0254288185387849,0.0,0.0,0.0,-0.0098045505583286,60.0,9.203936576843262,-0.0,-7.317317596289288e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
