time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650817871094,0.0,0.0,9.704484546091408e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650207519531,0.0,0.0,0.000102192905615,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.864990234375,0.0,0.0,7.547933637397364e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650817871094,0.0,0.0,0.0001021928983391,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8649597167969,0.0,0.0,0.0004847590171266,288.12359619140625,294.1499938964844,295.0884704589844,294.0495910644531,296.47442626953125,295.1285400390625,289.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340022854506,9.838689720709226e-07,0.0010330184595659,-0.0248264744877815,0.0,0.0,0.0,-0.009690498933196,60.0,9.175600051879885,-0.0,-7.28954816509031e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763732910156,0.0,0.0,9.668408165453002e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763122558594,0.0,0.0,0.0001018130060401,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87628173828125,0.0,0.0,7.519874634454027e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763732910156,0.0,0.0,0.0001018129987642,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8762512207031,0.0,0.0,0.0004829569370485,288.13494873046875,294.1499938964844,295.0712890625,294.04888916015625,296.4490966796875,295.11212158203125,289.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030157203786,9.389260071657192e-07,0.0010292181978002,-0.0236496943980455,0.0,0.0,0.0,-0.0094676809385418,60.0,9.12055492401123,-0.0,-7.23545170444595e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763732910156,0.0,0.0,9.668408165453002e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763122558594,0.0,0.0,0.0001018130060401,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87628173828125,0.0,0.0,7.519874634454027e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763732910156,0.0,0.0,0.0001018129987642,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8762512207031,0.0,0.0,0.0004829569370485,288.13494873046875,294.1499938964844,295.0712890625,294.04888916015625,296.4490966796875,295.11212158203125,289.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030157203786,9.389260071657192e-07,0.0010292181978002,-0.0236496943980455,0.0,0.0,0.0,-0.0094676809385418,60.0,9.12055492401123,-0.0,-7.23545170444595e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876037597656,0.0,0.0,9.634326852392404e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8875427246094,0.0,0.0,0.0001014541048789,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88751220703125,0.0,0.0,7.493366138078272e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876037597656,0.0,0.0,0.0001014541048789,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8874816894531,0.0,0.0,0.0004812544793821,288.1462707519531,294.1499938964844,295.05450439453125,294.0486755371094,296.42401123046875,295.09619140625,289.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265260934829,8.964679523160157e-07,0.0010256295790895,-0.0225378908216953,0.0,0.0,0.0,-0.0092571908608078,60.0,9.069190979003906,-0.0,-7.184530659287702e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876037597656,0.0,0.0,9.634326852392404e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8875427246094,0.0,0.0,0.0001014541048789,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88751220703125,0.0,0.0,7.493366138078272e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876037597656,0.0,0.0,0.0001014541048789,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8874816894531,0.0,0.0,0.0004812544793821,288.1462707519531,294.1499938964844,295.05450439453125,294.0486755371094,296.42401123046875,295.09619140625,289.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265260934829,8.964679523160157e-07,0.0010256295790895,-0.0225378908216953,0.0,0.0,0.0,-0.0092571908608078,60.0,9.069190979003906,-0.0,-7.184530659287702e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8987731933594,0.0,0.0,9.60219549597241e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.0,0.000101115751022,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.898681640625,0.0,0.0,7.468375406460837e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988037109375,0.0,0.0,0.000101115743746,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.898681640625,0.0,0.0,0.0004796494613401,288.1575012207031,294.1499938964844,295.0381164550781,294.0487670898437,296.3991394042969,295.0806884765625,289.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023102318868,8.564399536226119e-07,0.0010222459677606,-0.021489642560482,0.0,0.0,0.0,-0.0090587455779314,60.0,9.020606994628906,-0.0,-7.136689106346239e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8987731933594,0.0,0.0,9.60219549597241e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.0,0.000101115751022,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.898681640625,0.0,0.0,7.468375406460837e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988037109375,0.0,0.0,0.000101115743746,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.898681640625,0.0,0.0,0.0004796494613401,288.1575012207031,294.1499938964844,295.0381164550781,294.0487670898437,296.3991394042969,295.0806884765625,289.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023102318868,8.564399536226119e-07,0.0010222459677606,-0.021489642560482,0.0,0.0,0.0,-0.0090587455779314,60.0,9.020606994628906,-0.0,-7.136689106346239e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.909912109375,0.0,0.0,9.572363342158496e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90985107421875,0.0,0.0,0.000100801604276,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098205566406,0.0,0.0,7.445173105224967e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.909912109375,0.0,0.0,0.000100801604276,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097900390625,0.0,0.0,0.0004781593161169,288.1686706542969,294.1499938964844,295.02215576171875,294.04913330078125,296.3745422363281,295.0656433105469,289.42852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199238313362,8.192769200832117e-07,0.0010191046167165,-0.0205163620412349,0.0,0.0,0.0,-0.0088745048269629,60.0,8.97498893737793,-0.0,-7.092414477938291e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.909912109375,0.0,0.0,9.572363342158496e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90985107421875,0.0,0.0,0.000100801604276,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098205566406,0.0,0.0,7.445173105224967e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.909912109375,0.0,0.0,0.000100801604276,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097900390625,0.0,0.0,0.0004781593161169,288.1686706542969,294.1499938964844,295.02215576171875,294.04913330078125,296.3745422363281,295.0656433105469,289.42852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199238313362,8.192769200832117e-07,0.0010191046167165,-0.0205163620412349,0.0,0.0,0.0,-0.0088745048269629,60.0,8.97498893737793,-0.0,-7.092414477938291e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154663085937,0.0,0.0,9.558054443914445e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,0.0001006509264698,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,7.434043800458312e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154663085937,0.0,0.0,0.0001006509191938,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,0.0004774445551447,288.1742553710937,294.1499938964844,295.0143127441406,294.0493469238281,296.3623046875,295.0582275390625,289.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183992562815,8.014509944587189e-07,0.001017597853206,-0.020049488171935,0.0,0.0,0.0,-0.0087861306965351,60.0,8.952739715576172,-0.0,-7.071226093557925e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209899902344,0.0,0.0,9.544956992613152e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209289550781,0.0,0.0,0.0001005130034172,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208984375,0.0,0.0,7.423856732202694e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209899902344,0.0,0.0,0.0001005129961413,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208679199219,0.0,0.0,0.000476790301036,288.1798095703125,294.1499938964844,295.006591796875,294.0495910644531,296.3501892089844,295.051025390625,289.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170043678954,7.851346595089126e-07,0.001016219262965,-0.019622141495347,0.0,0.0,0.0,-0.008705242536962,60.0,8.932018280029297,-0.0,-7.051859540752049e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319763183594,0.0,0.0,9.521022730041297e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319152832031,0.0,0.0,0.0001002609642455,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.931884765625,0.0,0.0,7.405241194646806e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319763183594,0.0,0.0,0.0001002609569695,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9318542480469,0.0,0.0,0.0004755947447847,288.1908264160156,294.1499938964844,294.9914245605469,294.05010986328125,296.3262634277344,295.0369567871094,289.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144531261175,7.553185241704341e-07,0.0010136978235095,-0.0188411902636289,0.0,0.0,0.0,-0.0085574192926287,60.0,8.892685890197754,-0.0,-7.016539171900149e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319763183594,0.0,0.0,9.521022730041297e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319152832031,0.0,0.0,0.0001002609642455,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.931884765625,0.0,0.0,7.405241194646806e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319763183594,0.0,0.0,0.0001002609569695,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9318542480469,0.0,0.0,0.0004755947447847,288.1908264160156,294.1499938964844,294.9914245605469,294.05010986328125,296.3262634277344,295.0369567871094,289.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144531261175,7.553185241704341e-07,0.0010136978235095,-0.0188411902636289,0.0,0.0,0.0,-0.0085574192926287,60.0,8.892685890197754,-0.0,-7.016539171900149e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429016113281,0.0,0.0,9.498652070760728e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0001000253905658,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428100585937,0.0,0.0,7.387841469608247e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429016113281,0.0,0.0,0.0001000253832899,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428100585937,0.0,0.0,0.0004744772741105,288.2017517089844,294.1499938964844,294.97662353515625,294.0505065917969,296.3026733398437,295.02325439453125,289.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120703373104,7.274504127963155e-07,0.0010113428579643,-0.018111228942871,0.0,0.0,0.0,-0.00841926317662,60.0,8.855961799621582,-0.0,-6.983605516097668e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429016113281,0.0,0.0,9.498652070760728e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0001000253905658,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428100585937,0.0,0.0,7.387841469608247e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429016113281,0.0,0.0,0.0001000253832899,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428100585937,0.0,0.0,0.0004744772741105,288.2017517089844,294.1499938964844,294.97662353515625,294.0505065917969,296.3026733398437,295.02325439453125,289.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120703373104,7.274504127963155e-07,0.0010113428579643,-0.018111228942871,0.0,0.0,0.0,-0.00841926317662,60.0,8.855961799621582,-0.0,-6.983605516097668e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95379638671875,0.0,0.0,9.477850107941777e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537353515625,0.0,0.0,9.98063333099708e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537048339844,0.0,0.0,7.371662650257349e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95379638671875,0.0,0.0,9.98063333099708e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537048339844,0.0,0.0,0.0004734381800517,288.2126770019531,294.1499938964844,294.9622497558594,294.0507202148437,296.2792358398437,295.0097961425781,289.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098541388288,7.015366350060503e-07,0.0010091526200994,-0.0174324326217174,0.0,0.0,0.0,-0.0082907928153872,60.0,8.820521354675293,-0.0,-6.953051467917248e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95379638671875,0.0,0.0,9.477850107941777e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537353515625,0.0,0.0,9.98063333099708e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537048339844,0.0,0.0,7.371662650257349e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95379638671875,0.0,0.0,9.98063333099708e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537048339844,0.0,0.0,0.0004734381800517,288.2126770019531,294.1499938964844,294.9622497558594,294.0507202148437,296.2792358398437,295.0097961425781,289.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098541388288,7.015366350060503e-07,0.0010091526200994,-0.0174324326217174,0.0,0.0,0.0,-0.0082907928153872,60.0,8.820521354675293,-0.0,-6.953051467917248e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96466064453125,0.0,0.0,9.45971260080114e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.964599609375,0.0,0.0,9.961533214664088e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,7.357555296039209e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96466064453125,0.0,0.0,9.961533214664088e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,0.0004725321778096,288.2235412597656,294.1499938964844,294.9482421875,294.0506286621094,296.2560119628906,294.9966125488281,289.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079212952405,6.789417170693923e-07,0.0010072423610836,-0.0168405529111623,0.0,0.0,0.0,-0.0081787733361125,60.0,8.786581993103027,-0.0,-6.926465090373314e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96466064453125,0.0,0.0,9.45971260080114e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.964599609375,0.0,0.0,9.961533214664088e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,7.357555296039209e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96466064453125,0.0,0.0,9.961533214664088e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,0.0004725321778096,288.2235412597656,294.1499938964844,294.9482421875,294.0506286621094,296.2560119628906,294.9966125488281,289.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079212952405,6.789417170693923e-07,0.0010072423610836,-0.0168405529111623,0.0,0.0,0.0,-0.0081787733361125,60.0,8.786581993103027,-0.0,-6.926465090373314e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700927734375,0.0,0.0,9.449908247916028e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97003173828125,0.0,0.0,9.95120863080956e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700012207031,0.0,0.0,7.349929364863783e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700927734375,0.0,0.0,9.95120863080956e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700012207031,0.0,0.0,0.0004720424185506,288.2289733886719,294.1499938964844,294.94140625,294.0504150390625,296.244384765625,294.989990234375,289.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068770498037,6.66727999032446e-07,0.0010062103392556,-0.0165206044912338,0.0,0.0,0.0,-0.0081182243302464,60.0,8.769383430480957,-0.0,-6.912114969281903e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755249023437,0.0,0.0,9.441659494768828e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,9.942522592609748e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754333496094,0.0,0.0,7.343514153035358e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755249023437,0.0,0.0,9.942522592609748e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754333496094,0.0,0.0,0.0004716303956229,288.2344055175781,294.1499938964844,294.93463134765625,294.05010986328125,296.23272705078125,294.9833679199219,289.4717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059976484626,6.564525847352343e-07,0.0010053412988781,-0.016251428052783,0.0,0.0,0.0,-0.0080672800540924,60.0,8.752097129821777,-0.0,-6.900053506342374e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9863586425781,0.0,0.0,9.428268094779924e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,9.9284210591577e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862976074219,0.0,0.0,7.333098619710654e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98638916015625,0.0,0.0,9.928420331561938e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862670898437,0.0,0.0,0.0004709614440798,288.2452392578125,294.1499938964844,294.9214172363281,294.0491027832031,296.2095947265625,294.97039794921875,289.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045696981251,6.397699507942889e-07,0.0010039298795163,-0.0158144012093544,0.0,0.0,0.0,-0.0079845674335956,60.0,8.719917297363281,-0.0,-6.880494396455107e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9863586425781,0.0,0.0,9.428268094779924e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,9.9284210591577e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862976074219,0.0,0.0,7.333098619710654e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98638916015625,0.0,0.0,9.928420331561938e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862670898437,0.0,0.0,0.0004709614440798,288.2452392578125,294.1499938964844,294.9214172363281,294.0491027832031,296.2095947265625,294.97039794921875,289.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045696981251,6.397699507942889e-07,0.0010039298795163,-0.0158144012093544,0.0,0.0,0.0,-0.0079845674335956,60.0,8.719917297363281,-0.0,-6.880494396455107e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971923828125,0.0,0.0,9.417296678293496e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,9.916867566062136e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971008300781,0.0,0.0,7.32456537662074e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971923828125,0.0,0.0,9.916866838466376e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971008300781,0.0,0.0,0.0004704133898485,288.2560729980469,294.1499938964844,294.9085693359375,294.0474548339844,296.1866760253906,294.95770263671875,289.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034007718786,6.261026328502339e-07,0.0010027746902778,-0.0154563561081886,0.0,0.0,0.0,-0.007916809991002,60.0,8.689517974853516,-0.0,-6.864490131874845e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971923828125,0.0,0.0,9.417296678293496e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,9.916867566062136e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971008300781,0.0,0.0,7.32456537662074e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971923828125,0.0,0.0,9.916866838466376e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971008300781,0.0,0.0,0.0004704133898485,288.2560729980469,294.1499938964844,294.9085693359375,294.0474548339844,296.1866760253906,294.95770263671875,289.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034007718786,6.261026328502339e-07,0.0010027746902778,-0.0154563561081886,0.0,0.0,0.0,-0.007916809991002,60.0,8.689517974853516,-0.0,-6.864490131874845e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079650878906,0.0,0.0,9.408882033312692e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079345703125,0.0,0.0,9.908006177283823e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00787353515625,0.0,0.0,7.318020652746782e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079650878906,0.0,0.0,9.908006177283823e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00787353515625,0.0,0.0,0.000469993072329,288.2668151855469,294.1499938964844,294.8961181640625,294.0450744628906,296.1640014648437,294.9452819824219,289.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025042574852,6.156205358820444e-07,0.0010018886532634,-0.0151817509904503,0.0,0.0,0.0,-0.0078648440539836,60.0,8.660467147827148,-0.0,-6.852229006426569e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079650878906,0.0,0.0,9.408882033312692e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079345703125,0.0,0.0,9.908006177283823e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00787353515625,0.0,0.0,7.318020652746782e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079650878906,0.0,0.0,9.908006177283823e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00787353515625,0.0,0.0,0.000469993072329,288.2668151855469,294.1499938964844,294.8961181640625,294.0450744628906,296.1640014648437,294.9452819824219,289.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025042574852,6.156205358820444e-07,0.0010018886532634,-0.0151817509904503,0.0,0.0,0.0,-0.0078648440539836,60.0,8.660467147827148,-0.0,-6.852229006426569e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.01873779296875,0.0,0.0,9.402909927302971e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186767578125,0.0,0.0,9.901717567117883e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186462402344,0.0,0.0,7.313375681405887e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01873779296875,0.0,0.0,9.901717567117883e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186462402344,0.0,0.0,0.0004696947871707,288.2775573730469,294.1499938964844,294.884033203125,294.0418395996094,296.1415100097656,294.9330444335937,289.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018675820901,6.081813808123115e-07,0.0010012594284489,-0.0149868614971637,0.0,0.0,0.0,-0.0078279608860611,60.0,8.632370948791504,-0.0,-6.843534094969074e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.01873779296875,0.0,0.0,9.402909927302971e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186767578125,0.0,0.0,9.901717567117883e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186462402344,0.0,0.0,7.313375681405887e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01873779296875,0.0,0.0,9.901717567117883e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186462402344,0.0,0.0,0.0004696947871707,288.2775573730469,294.1499938964844,294.884033203125,294.0418395996094,296.1415100097656,294.9330444335937,289.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018675820901,6.081813808123115e-07,0.0010012594284489,-0.0149868614971637,0.0,0.0,0.0,-0.0078279608860611,60.0,8.632370948791504,-0.0,-6.843534094969074e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02410888671875,0.0,0.0,9.400775888934731e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240478515625,0.0,0.0,9.899470023810863e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240173339844,0.0,0.0,7.31171530787833e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02410888671875,0.0,0.0,9.899470023810863e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240173339844,0.0,0.0,0.0004695881507359,288.2829284667969,294.1499938964844,294.87811279296875,294.0398864746094,296.1303405761719,294.9269714355469,289.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016416199505,6.055224730516784e-07,0.0010010360274463,-0.0149172022938728,0.0,0.0,0.0,-0.0078147854655981,60.0,8.618508338928223,-0.0,-6.840426891585595e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294494628906,0.0,0.0,9.399285772815348e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294189453125,0.0,0.0,9.897901327349246e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293884277344,0.0,0.0,7.310556975426152e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02947998046875,0.0,0.0,9.897900599753484e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02935791015625,0.0,0.0,0.0004695137322414,288.28826904296875,294.1499938964844,294.872314453125,294.0376892089844,296.11920166015625,294.92095947265625,289.5065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014830622822,6.036667627995485e-07,0.0010008793324232,-0.0148685863241553,0.0,0.0,0.0,-0.0078055867925286,60.0,8.604879379272461,-0.0,-6.838259736241525e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401611328125,0.0,0.0,9.399132250109687e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401306152344,0.0,0.0,9.89773980109021e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04010009765625,0.0,0.0,7.31043764972128e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401916503906,0.0,0.0,9.897739073494448e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04010009765625,0.0,0.0,0.000469506077934,288.2989501953125,294.1499938964844,294.8609619140625,294.032470703125,296.0971984863281,294.9091491699219,289.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014650179073,6.034757120687573e-07,0.0010008615208789,-0.0148635832592844,0.0,0.0,0.0,-0.007804631255567,60.0,8.578901290893555,-0.0,-6.838036625822498e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401611328125,0.0,0.0,9.399132250109687e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401306152344,0.0,0.0,9.89773980109021e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04010009765625,0.0,0.0,7.31043764972128e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401916503906,0.0,0.0,9.897739073494448e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04010009765625,0.0,0.0,0.000469506077934,288.2989501953125,294.1499938964844,294.8609619140625,294.032470703125,296.0971984863281,294.9091491699219,289.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014650179073,6.034757120687573e-07,0.0010008615208789,-0.0148635832592844,0.0,0.0,0.0,-0.007804631255567,60.0,8.578901290893555,-0.0,-6.838036625822498e-08,0.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0508728027344,0.0,0.050000000745058,9.402648720424622e-05,298.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.050000000745058,9.901442535920069e-05,298.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.05078125,0.0,0.050000000745058,7.313172682188451e-05,298.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0508728027344,0.0,0.050000000745058,9.901442535920069e-05,298.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.05078125,0.0,0.050000000745058,0.0004696817195508,288.3095703125,284.95001220703125,294.8500061035156,294.0260925292969,296.0755920410156,294.89764404296875,289.5201110839844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010018398752436,6.078565775169409e-07,0.0010012320708483,-0.014978352934122,0.0,0.0,0.0,-0.0078263506293296,60.0,8.555078506469727,-0.0,-6.843154665148178e-08,1.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0508728027344,0.0,0.050000000745058,9.402648720424622e-05,298.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.050000000745058,9.901442535920069e-05,298.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.05078125,0.0,0.050000000745058,7.313172682188451e-05,298.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0508728027344,0.0,0.050000000745058,9.901442535920069e-05,298.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.05078125,0.0,0.050000000745058,0.0004696817195508,288.3095703125,284.95001220703125,294.8500061035156,294.0260925292969,296.0755920410156,294.89764404296875,289.5201110839844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010018398752436,6.078565775169409e-07,0.0010012320708483,-0.014978352934122,0.0,0.0,0.0,-0.0078263506293296,60.0,8.555078506469727,-0.0,-6.843154665148178e-08,1.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0623474121094,0.6343088746070862,0.050000000745058,0.0406931042671203,298.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0623474121094,0.6343088746070862,0.050000000745058,0.04285179823637,298.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0623474121094,0.6343088746070862,0.050000000745058,0.0316501930356025,298.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0623474121094,0.6343088746070862,0.050000000745058,0.04285179823637,298.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0623474121094,0.6343088746070862,0.050000000745058,0.2032704651355743,289.24169921875,284.95001220703125,294.8446960449219,294.0226745605469,297.36181640625,297.7970275878906,289.7043151855469,1.0,0.1096932142972946,0.1857301145792007,0.1857301145792007,1.0,1.0,-0.4335028827190399,0.016899699345231,0.4166031777858734,-0.1004118397831916,0.0,0.0,0.0,10.24091339111328,60.0,1105.8809814453125,0.0,12.233642578125,1.0,281.0651550292969,283.8805847167969,300.9424743652344,303.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.164216132083174e-21,-3.582108066041587e-21,-3.582108066041587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.111083984375,0.632639467716217,0.050000000745058,0.0452307425439357,298.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.111083984375,0.632639467716217,0.050000000745058,0.0476301498711109,298.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1110534667969,0.632639467716217,0.050000000745058,0.03517946600914,298.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.111083984375,0.632639467716217,0.050000000745058,0.0476301498711109,298.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1110534667969,0.632639467716217,0.050000000745058,0.225936934351921,290.220947265625,284.95001220703125,294.83953857421875,294.01934814453125,297.5289306640625,298.4887390136719,290.8041381835937,1.0,0.121071346104145,0.3714602291584015,0.3714602291584015,1.0,1.0,-0.4819408357143402,0.0759810954332351,0.4059597253799438,-0.0534946024417877,1.0,1.0,0.0,12.527565002441406,60.0,7231.18994140625,0.0,16.673429489135742,1.0,281.1294250488281,287.83673095703125,300.9635925292969,302.849853515625,293.1499938964844,293.1499938964844,283.1499938964844,2661.027099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1087605059146881,1.0,0.0,0.0,0.5473514199256897,0.5473666191101074,2.431837344829546e-07,3.2226269245147705,3.222614049911499,1.2751511349051723e-05,0.0,0.0,-0.0,4489.14453125,0.0,11.92435073852539,1310.9669189453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3650207519531,0.5717371702194214,0.050000000745058,0.045676365494728,298.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3650207519531,0.5717371702194214,0.050000000745058,0.0480994097888469,298.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3650207519531,0.5717371702194214,0.050000000745058,0.0355260595679283,298.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3650207519531,0.5717371702194214,0.050000000745058,0.0480994097888469,298.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3650207519531,0.5717371702194214,0.050000000745058,0.2281628996133804,287.1631164550781,284.95001220703125,294.82977294921875,294.0130920410156,297.0172119140625,298.4552917480469,286.32769775390625,1.0,0.1405515372753143,0.742920458316803,0.742920458316803,1.0,1.0,-0.4866913855075836,0.1984542459249496,0.2882371246814728,0.0673717111349105,1.0,1.0,0.0,20.070919036865234,60.0,15082.771484375,0.0,23.171655654907227,1.0,282.308837890625,286.02459716796875,299.0480651855469,301.0128173828125,293.1499938964844,293.1499938964844,283.1499938964844,2693.000732421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612129271030426,1.0,0.0,0.0,1.093056082725525,1.0930582284927368,7.991270223328686e-08,4.265719413757324,4.265709400177002,9.78767729975516e-06,0.0,0.0,-0.0,5554.318359375,0.0,39.99116134643555,1895.4091796875,0.0,998.4134521484376,0.2798167169094085,1.0,0.0,3.0,1.0,0.0
