time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3650207519531,0.5717371702194214,0.050000000745058,0.045676365494728,298.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3650207519531,0.5717371702194214,0.050000000745058,0.0480994097888469,298.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3650207519531,0.5717371702194214,0.050000000745058,0.0355260595679283,298.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3650207519531,0.5717371702194214,0.050000000745058,0.0480994097888469,298.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3650207519531,0.5717371702194214,0.050000000745058,0.2281628996133804,287.1631164550781,284.95001220703125,294.82977294921875,294.0130920410156,297.0172119140625,298.4552917480469,286.32769775390625,1.0,0.1405515372753143,0.742920458316803,0.742920458316803,1.0,1.0,-0.4866913855075836,0.1984542459249496,0.2882371246814728,0.0673717111349105,1.0,1.0,0.0,20.070919036865234,60.0,15082.771484375,0.0,23.171655654907227,1.0,282.308837890625,286.02459716796875,299.0480651855469,301.0128173828125,293.1499938964844,293.1499938964844,283.1499938964844,2693.000732421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612129271030426,1.0,0.0,0.0,1.093056082725525,1.0930582284927368,7.991270223328686e-08,4.265719413757324,4.265709400177002,9.78767729975516e-06,0.0,0.0,-0.0,5554.318359375,0.0,39.99116134643555,1895.4091796875,0.0,998.4134521484376,0.2798167169094085,1.0,0.0,3.0,1.0,0.0
17733900,298.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99249267578125,0.5498778223991394,0.050000000745058,0.0458133779466152,298.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99249267578125,0.5498778223991394,0.050000000745058,0.0482436940073967,298.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99249267578125,0.5498778223991394,0.050000000745058,0.0356326289474964,298.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99249267578125,0.5498778223991394,0.050000000745058,0.0482436940073967,298.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99249267578125,0.5498778223991394,0.050000000745058,0.2288473099470138,285.8827209472656,284.95001220703125,294.8251647949219,294.0101318359375,296.89678955078125,298.4142761230469,285.5145263671875,1.0,0.1489468216896057,0.9286505579948424,0.9286505579948424,1.0,1.0,-0.4881514012813568,0.2073574811220169,0.2807939052581787,0.0759626254439354,1.0,1.0,0.0,23.73414802551269,60.0,14125.0205078125,0.0,26.319488525390625,1.0,282.6954345703125,285.27392578125,297.8387756347656,299.4687194824219,293.1499938964844,293.1499938964844,283.1499938964844,4140.0546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303439736366272,1.0,0.0,0.0,1.355273723602295,1.3552768230438232,1.2256728609827405e-07,4.265918731689453,4.265909194946289,9.78597381617874e-06,0.0,0.0,-0.0,5004.646484375,0.0,76.19874572753906,1895.4364013671875,0.0,1110.435546875,0.341034859418869,1.0,0.0,3.0,1.0,0.0
17733960,298.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.5330328941345215,0.050000000745058,0.045944157987833,298.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.5330328941345215,0.050000000745058,0.0483814105391502,298.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.5330328941345215,0.050000000745058,0.0357343442738056,298.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.5330328941345215,0.050000000745058,0.0483814105391502,298.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.5330328941345215,0.050000000745058,0.2295005768537521,285.3599853515625,284.95001220703125,294.8207092285156,294.0072937011719,296.83160400390625,298.3741455078125,285.2344055175781,1.0,0.1565037667751312,0.942920446395874,0.942920446395874,0.800000011920929,1.0,-0.4895451962947845,0.2141973972320556,0.2753477990627289,0.0825327709317207,1.0,1.0,0.0,27.233078002929688,60.0,13685.0048828125,0.0,29.346546173095703,1.0,282.9321594238281,285.017578125,297.1170349121094,298.4696044921875,293.1499938964844,293.1499938964844,283.1499938964844,5641.00927734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018277406692505,1.0,0.0,0.0,1.5819851160049438,1.5819894075393677,1.669930185244084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.61865234375,0.0,121.19151306152344,1895.4371337890625,0.0,939.0254516601562,0.3989692330360412,1.0,0.0,3.0,1.0,0.0
17734020,298.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.51014643907547,0.050000000745058,0.0461817532777786,298.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.51014643907547,0.050000000745058,0.0486316122114658,298.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.51014643907547,0.050000000745058,0.0359191410243511,298.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.51014643907547,0.050000000745058,0.0486316122114658,298.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.51014643907547,0.050000000745058,0.2306874245405197,285.0764465332031,284.95001220703125,294.8122863769531,294.0019836425781,295.99981689453125,298.30419921875,285.0279541015625,1.0,0.1693664789199829,0.9715136289596558,0.9715136289596558,0.3992520272731781,1.0,-0.4920746088027954,0.3535168468952179,0.1385577768087387,0.2208266109228134,0.9839523434638976,0.9839523434638976,0.0,33.60758972167969,60.0,13508.4833984375,0.0,34.924949645996094,1.0,283.1146850585937,284.7552795410156,296.6283569335937,297.7352905273437,293.1499938964844,293.1499938964844,283.1499938964844,9094.56640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120872259140015,1.0,0.0,0.0,1.9925062656402588,1.9925130605697632,2.649065891091596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.98681640625,0.0,242.73541259765625,1895.4371337890625,0.0,545.4254150390625,0.4989275932312011,1.0,0.0,3.0,1.0,0.0
17734080,298.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.51014643907547,0.050000000745058,0.0461817532777786,298.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.51014643907547,0.050000000745058,0.0486316122114658,298.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.51014643907547,0.050000000745058,0.0359191410243511,298.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.51014643907547,0.050000000745058,0.0486316122114658,298.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.51014643907547,0.050000000745058,0.2306874245405197,285.0764465332031,284.95001220703125,294.8122863769531,294.0019836425781,295.99981689453125,298.30419921875,285.0279541015625,1.0,0.1693664789199829,0.9715136289596558,0.9715136289596558,0.3992520272731781,1.0,-0.4920746088027954,0.3535168468952179,0.1385577768087387,0.2208266109228134,0.9839523434638976,0.9839523434638976,0.0,33.60758972167969,60.0,13508.4833984375,0.0,34.924949645996094,1.0,283.1146850585937,284.7552795410156,296.6283569335937,297.7352905273437,293.1499938964844,293.1499938964844,283.1499938964844,9094.56640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120872259140015,1.0,0.0,0.0,1.9925062656402588,1.9925130605697632,2.649065891091596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.98681640625,0.0,242.73541259765625,1895.4371337890625,0.0,545.4254150390625,0.4989275932312011,1.0,0.0,3.0,1.0,0.0
17734140,298.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5004140138626099,0.050000000745058,0.046315386891365,298.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5004140138626099,0.050000000745058,0.0487723350524902,298.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5004140138626099,0.050000000745058,0.0360230803489685,298.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5004140138626099,0.050000000745058,0.0487723350524902,297.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5004140138626099,0.050000000745058,0.2313549518585205,284.9337158203125,284.95001220703125,294.8072509765625,293.9988098144531,295.0539855957031,298.2663879394531,284.8726501464844,1.0,0.1761821806430816,0.9898349046707152,0.9898349046707152,0.1424688547849655,1.0,-0.4934998154640198,0.4717485308647156,0.0217512790113687,0.3383314907550812,0.9135043621063232,0.9135043621063232,0.0,37.20028305053711,60.0,13335.8583984375,-0.0,38.10204315185547,1.0,283.1410827636719,284.60601806640625,296.6396789550781,297.67889404296875,293.1499938964844,293.1499938964844,283.1499938964844,12139.875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652770459651947,1.0,0.0,0.0,2.199364185333252,2.1993727684021,3.227659135518479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.39306640625,0.0,331.23095703125,1895.4371337890625,0.0,411.0774536132813,0.5476408004760742,1.0,0.0,3.0,1.0,0.0
17734200,298.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.4960426390171051,0.050000000745058,0.0463835299015045,298.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.4960426390171051,0.050000000745058,0.0488440878689289,298.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.4960426390171051,0.050000000745058,0.0360760763287544,298.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.4960426390171051,0.050000000745058,0.0488440878689289,297.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.4960426390171051,0.050000000745058,0.2316953241825103,284.8526611328125,284.95001220703125,294.8045959472656,293.99713134765625,294.8272705078125,298.247314453125,284.8047180175781,1.0,0.1795261204242706,1.0,1.0,0.0,1.0,-0.4942271113395691,0.4942253530025482,1.7643581031734357e-06,0.3606426119804382,0.8449946045875549,0.8449946045875549,0.0,39.02716827392578,60.0,13236.8701171875,-0.0,39.71810531616211,1.0,283.1459045410156,284.55792236328125,296.6858825683594,297.7010498046875,293.1499938964844,293.1499938964844,283.1499938964844,14801.5634765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462427496910095,1.0,0.0,0.0,2.253453016281128,2.253462314605713,3.388366280887567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.86083984375,0.0,365.7778015136719,1895.4371337890625,0.0,366.49554443359375,0.5602443814277649,1.0,0.0,3.0,1.0,0.0
17734260,298.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.4878544807434082,0.050000000745058,0.0465240962803363,298.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.4878544807434082,0.050000000745058,0.0489921160042285,298.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.4878544807434082,0.050000000745058,0.0361854098737239,298.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.4878544807434082,0.050000000745058,0.0489921160042285,297.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.4878544807434082,0.050000000745058,0.2323974967002868,284.7729187011719,284.95001220703125,294.798828125,293.9935302734375,294.7997436523437,298.208251953125,284.7796325683594,1.0,0.1861911416053772,1.0,1.0,0.0,1.0,-0.495725005865097,0.495724618434906,3.5838101553054e-07,0.362082302570343,0.70872563123703,0.70872563123703,0.0,42.78953170776367,60.0,12973.8125,-0.0,43.05257797241211,1.0,283.1493225097656,284.5966796875,296.8101501464844,297.78717041015625,293.1499938964844,293.1499938964844,283.1499938964844,22998.734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187144637107849,1.0,0.0,0.0,2.120370864868164,2.1203808784484863,2.9999708317518525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.1357421875,0.0,347.7281799316406,1895.4371337890625,0.0,309.9222106933594,0.5465947389602661,1.0,0.0,3.0,1.0,0.0
17734320,298.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.4862874150276184,0.050000000745058,0.0465525314211845,298.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.4862874150276184,0.050000000745058,0.0490220561623573,298.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.4862874150276184,0.050000000745058,0.0362075231969356,298.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.4862874150276184,0.050000000745058,0.0490220561623573,297.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.4862874150276184,0.050000000745058,0.2325395196676254,284.779296875,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2004089355469,284.7947692871094,1.0,0.1875083595514297,1.0,1.0,0.0,1.0,-0.4960280358791351,0.4960276782512665,3.580434224659257e-07,0.3623853921890259,0.6916911602020264,0.6916911602020264,0.0,43.5506591796875,48.0,12926.55859375,-0.0,43.72951889038086,1.0,283.1495361328125,284.62725830078125,296.8353271484375,297.8072814941406,293.1499938964844,293.1499938964844,283.1499938964844,24260.783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415115475654602,1.0,0.0,0.0,2.065401315689087,2.06541109085083,2.846441304882319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.224609375,0.0,331.7056884765625,1895.4371337890625,0.0,303.105224609375,0.5346106886863708,1.0,0.0,3.0,1.0,0.0
17734380,298.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.4839963912963867,0.050000000745058,0.0465946458280086,298.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.4839963912963867,0.050000000745058,0.0490664057433605,298.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.4839963912963867,0.050000000745058,0.03624027967453,298.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.4839963912963867,0.050000000745058,0.0490664057433605,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.4839963912963867,0.050000000745058,0.2327498942613601,284.8789978027344,284.95001220703125,294.7915954589844,293.98907470703125,294.7922668457031,298.1655578613281,284.9060974121094,1.0,0.1889781057834625,1.0,1.0,0.0,1.0,-0.4964770674705505,0.4964767098426819,3.586208094930044e-07,0.3631466627120971,0.6796279549598694,0.6796279549598694,0.0,44.681251525878906,48.0,12866.576171875,-0.0,44.73639678955078,1.0,283.1499328613281,284.7832336425781,296.9398498535156,297.91192626953125,293.1499938964844,293.1499938964844,283.1499938964844,23101.123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071140587329864,1.0,0.0,0.0,1.8709443807601929,1.87095308303833,2.3356895439974329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.10498046875,0.0,258.8077392578125,1895.4371337890625,0.0,288.3573913574219,0.4963418543338775,1.0,0.0,3.0,1.0,0.0
17734440,298.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.4840535521507263,0.050000000745058,0.0465935878455638,298.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.4840535521507263,0.050000000745058,0.0490652918815612,298.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.4840535521507263,0.050000000745058,0.036239456385374,298.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.4840535521507263,0.050000000745058,0.0490652918815612,297.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.4840535521507263,0.050000000745058,0.2327446192502975,284.8846435546875,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1639099121094,284.91046142578125,1.0,0.1889129132032394,1.0,1.0,0.0,1.0,-0.496465802192688,0.4964654445648193,3.586222874218947e-07,0.3631627559661865,0.6811729669570923,0.6811729669570923,0.0,44.65324020385742,36.0,12872.2265625,-0.0,44.7114143371582,1.0,283.1499328613281,284.7872619628906,296.9447021484375,297.9180908203125,293.1499938964844,293.1499938964844,283.1499938964844,22868.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071720540523529,1.0,0.0,0.0,1.86838960647583,1.8683981895446773,2.3293151230063813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.6181640625,0.0,257.0984802246094,1895.4371337890625,0.0,288.4623413085937,0.4923670589923858,1.0,0.0,3.0,1.0,0.0
17734500,298.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4852554202079773,0.050000000745058,0.0465714298188686,298.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4852554202079773,0.050000000745058,0.049041960388422,298.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4852554202079773,0.050000000745058,0.0362222231924533,298.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4852554202079773,0.050000000745058,0.049041960388422,297.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4852554202079773,0.050000000745058,0.2326339334249496,284.92828369140625,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.14910888671875,284.9430847167969,1.0,0.1877365857362747,1.0,1.0,0.0,1.0,-0.4962298274040222,0.4962294697761535,3.58528666311031e-07,0.3632251322269439,0.6963053941726685,0.6963053941726685,0.0,44.063106536865234,36.0,12889.1923828125,-0.0,44.18544769287109,1.0,283.14996337890625,284.82012939453125,296.98455810546875,297.96954345703125,293.1499938964844,293.1499938964844,283.1499938964844,20481.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091046154499054,1.0,0.0,0.0,1.8405780792236328,1.8405861854553225,2.260486269278772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.22265625,0.0,239.3307342529297,1895.4371337890625,0.0,291.9759826660156,0.4842327535152435,1.0,0.0,3.0,1.0,0.0
17734560,298.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878053665161133,0.050000000745058,0.0465249754488468,298.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878053665161133,0.050000000745058,0.0489930398762226,298.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878053665161133,0.050000000745058,0.0361860916018486,298.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878053665161133,0.050000000745058,0.0489930398762226,297.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878053665161133,0.050000000745058,0.232401892542839,284.94940185546875,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.13629150390625,284.9545288085937,1.0,0.185429036617279,1.0,1.0,0.0,1.0,-0.495734840631485,0.4957344830036163,3.582166812066135e-07,0.363100916147232,0.7074056267738342,0.7074056267738342,0.0,42.82332229614258,25.0,12903.732421875,-0.0,43.0821647644043,1.0,283.1499938964844,284.82666015625,297.01007080078125,298.0076599121094,293.1499938964844,293.1499938964844,283.1499938964844,19128.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131490588188171,1.0,0.0,0.0,1.8389878273010247,1.838995695114136,2.2565819790543173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.01953125,0.0,233.74449157714844,1895.4371337890625,0.0,299.4299621582031,0.4809631407260895,1.0,0.0,3.0,1.0,0.0
17734620,298.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944219589233398,0.050000000745058,0.0464100763201713,298.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944219589233398,0.050000000745058,0.0488720461726188,298.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944219589233398,0.050000000745058,0.0360967256128788,298.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944219589233398,0.050000000745058,0.0488720461726188,297.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944219589233398,0.050000000745058,0.2318279445171356,284.9555358886719,284.95001220703125,294.7815246582031,293.9829406738281,294.78204345703125,298.1181945800781,284.9546813964844,1.0,0.1797676980495453,1.0,1.0,0.0,1.0,-0.4945107996463775,0.4945104420185089,3.573624951513921e-07,0.3626103103160858,0.713701605796814,0.713701605796814,0.0,39.75494384765625,25.0,12880.7197265625,-0.0,40.36085891723633,1.0,283.1499938964844,284.82501220703125,297.0213623046875,298.0323181152344,293.1499938964844,293.1499938964844,283.1499938964844,18305.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202627837657928,1.0,0.0,0.0,1.8383368253707888,1.8383445739746087,2.254984678984329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.91015625,0.0,230.44674682617188,1895.4371337890625,0.0,312.8920288085937,0.4789227545261383,1.0,0.0,3.0,1.0,0.0
17734680,298.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.496081531047821,0.050000000745058,0.0463828891515731,298.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.496081531047821,0.050000000745058,0.0488434135913848,298.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.496081531047821,0.1550092101097107,0.0360755808651447,298.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.496081531047821,0.050000000745058,0.0488434135913848,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.496081531047821,0.050000000745058,0.2316921353340149,284.9549560546875,284.95001220703125,294.78076171875,293.98248291015625,294.78131103515625,298.1151733398437,284.9539489746094,1.0,0.1784127056598663,1.0,1.0,0.0,1.0,-0.4942211210727691,0.4942207634449005,3.571525439838297e-07,0.3624766767024994,0.7138468623161316,0.7138468623161316,0.0,39.02870178222656,25.0,12872.9638671875,-0.0,39.71867752075195,1.0,283.1499938964844,284.8245849609375,297.0196228027344,298.0318603515625,293.1499938964844,293.1499938964844,283.1499938964844,18264.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213374853134155,1.0,0.0,0.0,1.837646126747132,1.837653875350952,2.2532904608851825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.37841796875,0.0,230.0826873779297,1895.4371337890625,0.0,314.9669189453125,0.4786787033081054,1.0,0.0,3.0,1.0,0.0
17734740,298.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.511064350605011,0.050000000745058,0.0461700595915317,298.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.511064350605011,0.146620899438858,0.0486192926764488,298.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.753722608089447,0.1531038880348205,0.1061435341835022,298.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.511064350605011,0.050000000745058,0.0486192926764488,297.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.511064350605011,0.050000000745058,0.2306289970874786,285.0364685058594,284.95001220703125,294.77801513671875,293.9808349609375,294.7784118652344,298.0820007324219,285.1003723144531,1.0,0.1762132048606872,1.0,1.0,0.0,1.0,-0.5762327313423157,0.5762323141098022,4.304493756990269e-07,0.4248650372028351,0.7789849638938904,0.7789849638938904,0.0,34.00287628173828,25.0,14528.5283203125,-0.0,44.26839065551758,1.0,283.1499938964844,284.9818420410156,297.0282592773437,298.0895080566406,293.1499938964844,293.1499938964844,283.1499938964844,16062.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272061884403229,1.0,0.0,0.0,1.886116981506348,1.8861244916915887,2.373726175619595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.763671875,0.0,236.48825073242188,1895.4371337890625,0.0,326.4989013671875,0.4860506653785705,1.0,0.0,3.0,1.0,0.0
17734800,297.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.5286505222320557,0.050000000745058,0.0459827333688735,298.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.7310432195663452,0.1475853323936462,0.1191137433052063,298.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.7791316509246826,0.1511770784854889,0.1071064546704292,298.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.5286505222320557,0.050000000745058,0.0484220311045646,297.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.5286505222320557,0.050000000745058,0.2296932637691497,285.14276123046875,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0504455566406,285.2068176269531,1.0,0.1760849952697754,1.0,1.0,0.0,1.0,-0.660262405872345,0.6602619290351868,5.114551981932891e-07,0.48820760846138,0.8828553557395935,0.8828553557395935,0.0,29.706928253173828,28.0,16235.849609375,-0.0,49.81964111328125,1.0,283.1499938964844,285.0546569824219,297.0592041015625,298.1764831542969,293.1499938964844,293.1499938964844,283.1499938964844,12754.3427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347929358482361,1.0,0.0,0.0,2.007392644882202,2.0074002742767334,2.688797167138546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.5146484375,0.0,262.7151794433594,1895.4371337890625,0.0,341.9412841796875,0.506169855594635,1.0,0.0,3.0,1.0,0.0
17734860,297.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.5343623757362366,0.050000000745058,0.0459320321679115,297.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900085449219,0.7723002433776855,0.1431838124990463,0.1374597400426864,297.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.7849146127700806,0.1518825888633728,0.1064803600311279,297.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.5343623757362366,0.1432871967554092,0.0483686402440071,297.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.5343623757362366,0.050000000745058,0.2294400036334991,285.2907409667969,284.95001220703125,294.77374267578125,293.9783020019531,294.77398681640625,297.97918701171875,285.2779846191406,1.0,0.1759683191776275,1.0,1.0,0.0,1.0,-0.6812494397163391,0.6812489032745361,5.334411525836913e-07,0.505339503288269,1.0,1.0,0.0,28.55596351623535,28.0,17359.658203125,-0.0,51.1509017944336,1.0,283.1499938964844,285.0117492675781,297.1566162109375,298.4093933105469,293.1499938964844,293.1499938964844,283.1499938964844,11379.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665206372737884,1.0,0.0,0.0,2.246849536895752,2.2468583583831787,3.368537306869257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.99658203125,0.0,347.2103271484375,1895.4371337890625,0.0,414.1695556640625,0.5560054183006287,1.0,0.0,3.0,1.0,0.0
17734920,297.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.545887291431427,0.050000000745058,0.0458411611616611,297.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.785117506980896,0.1427923887968063,0.1367363035678863,297.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.8001518845558167,0.1525911092758178,0.1067348346114158,297.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.6695737242698669,0.1443719416856765,0.0849066227674484,297.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.545887291431427,0.050000000745058,0.2289860844612121,285.2772827148437,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9682006835937,285.2710876464844,1.0,0.1766092926263809,1.0,1.0,0.0,1.0,-0.7238782048225403,0.7238776087760925,5.777088745162473e-07,0.5366702079772949,1.0,1.0,0.0,26.500844955444336,46.0,17956.31640625,-0.0,54.29209518432617,1.0,283.1499938964844,285.0096740722656,297.163330078125,298.4345092773437,293.1499938964844,293.1499938964844,283.1499938964844,11751.23046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739236235618591,1.0,0.0,0.0,2.283357620239258,2.283366680145264,3.478894257114007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.4423828125,0.0,364.40570068359375,1895.4371337890625,0.0,433.0670471191406,0.5678150057792664,1.0,0.0,3.0,1.0,0.0
17734980,297.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938903808594,0.7681840062141418,0.1434481739997863,0.1073305010795593,297.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990478515625,0.8173930644989014,0.1430876404047012,0.1358418613672256,297.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000549316406,0.8388784527778625,0.1566530615091323,0.1090296655893325,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988647460937,0.8136767148971558,0.1394732594490051,0.1339129954576492,297.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.574113667011261,0.050000000745058,0.2280905693769455,285.39727783203125,284.95001220703125,294.7709350585937,293.9766845703125,294.7710876464844,297.9053649902344,285.43707275390625,1.0,0.1849540174007415,1.0,1.0,0.0,1.0,-0.8570558428764343,0.857055127620697,7.307857572413923e-07,0.6375792622566223,1.0,1.0,0.0,23.00298309326172,46.0,20756.130859375,-0.0,69.4659423828125,1.0,283.1499938964844,285.1501159667969,297.1793212890625,298.5883483886719,293.1499938964844,293.1499938964844,283.1499938964844,13510.638671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064014196395874,1.0,0.0,0.0,2.44828462600708,2.4482951164245605,3.99960583763459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.859375,0.0,449.2125244140625,1895.4371337890625,0.0,526.9533081054688,0.6050392389297485,1.0,0.0,3.0,1.0,0.0
17735040,297.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.456787109375,0.802703857421875,0.1405086815357208,0.1229154095053672,297.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.8161956071853638,0.1435449123382568,0.1361250281333923,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.8390911817550659,0.1578914225101471,0.1098522096872329,297.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.810126543045044,0.1385139226913452,0.1330128461122512,297.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43035888671875,0.5725982785224915,0.050000000745058,0.2281318753957748,285.4564208984375,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8811950683594,285.4969177246094,1.0,0.1879006773233413,1.0,1.0,0.0,1.0,-0.8760839104652405,0.8760831356048584,7.546927918156143e-07,0.652461051940918,1.0,1.0,0.0,23.426719665527344,34.0,21328.662109375,-0.0,73.28376007080078,1.0,283.1499938964844,285.1918640136719,297.1841125488281,298.6361694335937,293.1499938964844,293.1499938964844,283.1499938964844,13891.0361328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154366493225098,1.0,0.0,0.0,2.4825117588043213,2.4825222492218018,4.112216345220077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.5537109375,0.0,468.3171081542969,1895.4371337890625,0.0,556.6157836914062,0.6162719130516052,1.0,0.0,3.0,1.0,0.0
17735100,297.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52667236328125,0.7928673624992371,0.1344103664159774,0.1239131540060043,297.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267333984375,0.8068142533302307,0.1449839919805526,0.1373011767864227,297.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52685546875,0.8326027393341064,0.1609403192996978,0.1119828596711158,297.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52667236328125,0.7945051193237305,0.1372681558132171,0.1312732547521591,297.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51788330078125,0.562664270401001,0.050000000745058,0.2284215986728668,285.52655029296875,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.83544921875,285.5243835449219,1.0,0.1905648410320282,1.0,1.0,0.0,1.0,-0.8795294165611267,0.8795287013053894,7.594260296173161e-07,0.6557313203811646,1.0,1.0,0.0,25.02021789550781,34.0,21733.3125,-0.0,76.25772857666016,1.0,283.1499938964844,285.1731872558594,297.18719482421875,298.7155456542969,293.1499938964844,293.1499938964844,283.1499938964844,14981.279296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369904637336731,1.0,0.0,0.0,2.578092098236084,2.578103542327881,4.434965319433104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.7353515625,0.0,524.5194091796875,1895.4371337890625,0.0,634.429931640625,0.6367738842964172,1.0,0.0,3.0,1.0,0.0
17735160,297.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.7789486646652222,0.131042867898941,0.1200727894902229,297.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978942871094,0.8042463660240173,0.1466579139232635,0.1388076394796371,297.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.8322201371192932,0.163909301161766,0.1141067370772361,297.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981689453125,0.7875998020172119,0.1369783878326416,0.1305955201387405,297.6869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5045471191406,0.5581128597259521,0.050000000745058,0.2285640090703964,285.4984130859375,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8287658691406,285.4872436523437,1.0,0.1916512846946716,1.0,1.0,0.0,1.0,-0.8786335587501526,0.8786327838897705,7.586304491269402e-07,0.655591607093811,1.0,1.0,0.0,25.77852439880371,25.0,21795.322265625,-0.0,77.2347183227539,1.0,283.1499938964844,285.1236877441406,297.15679931640625,298.7191162109375,293.1499938964844,293.1499938964844,283.1499938964844,15827.916015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536855459213257,1.0,0.0,0.0,2.6499388217926025,2.6499509811401367,4.685598469222896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.35546875,0.0,569.6051635742188,1895.4371337890625,0.0,702.13330078125,0.6570312976837158,1.0,0.0,3.0,1.0,0.0
17735220,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345092773437,0.7741115689277649,0.1291981637477874,0.1171387210488319,297.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8113146424293518,0.149662047624588,0.1415746957063675,297.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43359375,0.8415303230285645,0.1686640381813049,0.1174780130386352,297.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43426513671875,0.7897478938102722,0.1376086175441742,0.1307987868785858,297.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413757324219,0.5595449209213257,0.1218882948160171,0.228518396615982,285.4344787597656,284.95001220703125,294.76727294921875,293.9747619628906,294.7673645019531,297.7603759765625,285.4263610839844,1.0,0.1916016042232513,1.0,1.0,0.0,1.0,-0.8826663494110107,0.8826655745506287,7.642799459972593e-07,0.6595655679702759,1.0,1.0,0.0,25.589580535888672,25.0,21980.48046875,-0.0,77.66295623779297,1.0,283.1499938964844,285.0481872558594,297.0760192871094,298.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,17358.25,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692366361618042,1.0,0.0,0.0,2.775089263916016,2.775102376937866,5.138628580425575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.8017578125,0.0,654.1801147460938,1895.4371337890625,0.0,771.5670166015625,0.6845914125442505,1.0,0.0,3.0,1.0,0.0
17735280,297.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302062988281,0.8709591031074524,0.1293334811925888,0.1166456118226051,297.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.9154346585273744,0.1503570824861526,0.1417460590600967,297.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.957452952861786,0.1696503758430481,0.1178227439522743,297.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.8892804980278015,0.1379547119140625,0.1305889189243316,297.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43328857421875,0.7298464775085449,0.1222437173128128,0.3386837840080261,285.4303283691406,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7325744628906,285.45672607421875,1.0,0.1935812979936599,1.0,1.0,0.0,1.0,-1.0148892402648926,1.0148882865905762,9.402107252753922e-07,0.7556855082511902,1.0,1.0,0.0,17.205202102661133,45.0,23692.017578125,-0.0,89.31063842773438,1.0,283.1499938964844,285.10205078125,297.06201171875,298.6510314941406,293.1499938964844,293.1499938964844,283.1499938964844,17587.15234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708459615707397,1.0,0.0,0.0,2.7933268547058105,2.79334020614624,5.206391620049544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.54248046875,0.0,667.1626586914062,1895.4371337890625,0.0,779.1218872070312,0.6919693946838379,1.0,0.0,3.0,1.0,0.0
17735340,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238952636719,0.767304003238678,0.1332679688930511,0.1200249418616294,297.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822998046875,0.8232372999191284,0.1782024800777435,0.1559366136789322,297.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092163085937,0.845391035079956,0.1806708425283432,0.1253708302974701,297.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52020263671875,0.7852323651313782,0.1428948938846588,0.1353042870759964,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.738746166229248,0.1160603463649749,0.5330522060394287,285.5097045898437,284.95001220703125,294.7666015625,293.9745178222656,294.5566101074219,297.8124084472656,285.29345703125,1.0,0.2035756409168243,1.0,1.0,0.0,1.0,-0.9508438110351562,0.9508431553840636,6.505526926048333e-07,0.3332632184028625,1.0,1.0,0.0,23.853803634643555,33.0,18670.623046875,-0.0,118.30086517333984,1.0,283.1499938964844,284.9135131835937,297.0639953613281,298.6995544433594,293.1499938964844,293.1499938964844,283.1499938964844,19195.5546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901596546173096,1.0,0.0,0.0,2.918262243270874,2.9182770252227783,5.682533128492651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.49658203125,0.0,760.7459106445312,1895.4371337890625,0.0,875.4840087890625,0.7224443554878235,1.0,0.0,3.0,1.0,0.0
17735400,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238952636719,0.767304003238678,0.1332679688930511,0.1200249418616294,297.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822998046875,0.8232372999191284,0.1782024800777435,0.1559366136789322,297.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092163085937,0.845391035079956,0.1806708425283432,0.1253708302974701,297.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52020263671875,0.7852323651313782,0.1428948938846588,0.1353042870759964,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.738746166229248,0.1160603463649749,0.5330522060394287,285.5097045898437,284.95001220703125,294.7666015625,293.9745178222656,294.5566101074219,297.8124084472656,285.29345703125,1.0,0.2035756409168243,1.0,1.0,0.0,1.0,-0.9508438110351562,0.9508431553840636,6.505526926048333e-07,0.3332632184028625,1.0,1.0,0.0,23.853803634643555,33.0,18670.623046875,-0.0,118.30086517333984,1.0,283.1499938964844,284.9135131835937,297.0639953613281,298.6995544433594,293.1499938964844,293.1499938964844,283.1499938964844,19195.5546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901596546173096,1.0,0.0,0.0,2.918262243270874,2.9182770252227783,5.682533128492651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.49658203125,0.0,760.7459106445312,1895.4371337890625,0.0,875.4840087890625,0.7224443554878235,1.0,0.0,3.0,1.0,0.0
17735460,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.610107421875,0.8689200282096863,0.136904701590538,0.1218615621328353,297.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876159667969,0.9565079808235168,0.1750277280807495,0.1673585921525955,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.57794189453125,0.9685475826263428,0.1835361868143081,0.1282014846801757,297.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5684814453125,0.8904426693916321,0.1456090062856674,0.137909784913063,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60504150390625,0.8267995119094849,0.1154041662812233,0.5213860869407654,285.6060485839844,284.95001220703125,294.7666015625,293.974609375,294.7577209472656,297.7984924316406,285.6749267578125,1.0,0.2089201062917709,1.0,1.0,0.0,1.0,-1.079849123954773,1.079848051071167,1.0547806823524295e-06,0.8291335701942444,1.0,1.0,0.0,19.34341621398925,33.0,26327.2890625,-0.0,128.45864868164062,1.0,283.1499938964844,285.2320861816406,297.0331420898437,298.76678466796875,293.1499938964844,293.1499938964844,283.1499938964844,20139.5078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937273502349854,1.0,0.0,0.0,2.989154815673828,2.98917007446289,5.961974807178194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.39892578125,0.0,817.5455932617188,1895.4371337890625,0.0,894.474853515625,0.7369439005851746,1.0,0.0,3.0,1.0,0.0
17735520,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875671386719,0.9464426040649414,0.1359666883945465,0.1227990463376045,297.8134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.785400390625,0.9031085968017578,0.1760156005620956,0.1142892017960548,297.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.9031085968017578,0.1886712610721588,0.0844136029481887,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908020019531,0.9691370725631714,0.1458534002304077,0.1383072882890701,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.8875134587287903,0.1133608072996139,0.5153225064277649,285.79168701171875,284.95001220703125,294.76678466796875,293.97479248046875,294.766845703125,297.7678527832031,285.8106689453125,1.0,0.2124744653701782,1.0,1.0,0.0,1.0,-1.1705580949783323,1.170556902885437,1.189715476357378e-06,0.882780134677887,1.0,1.0,0.0,16.54369354248047,53.0,27867.00390625,-0.0,124.38338470458984,1.0,283.1499938964844,285.3472595214844,297.074462890625,298.9058532714844,293.1499938964844,293.1499938964844,283.1499938964844,20674.41015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6047259569168091,1.0,0.0,0.0,3.028590440750122,3.0286061763763428,6.120324087532936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.0810546875,0.0,850.331787109375,1895.4371337890625,0.0,955.4338989257812,0.7493903040885925,1.0,0.0,3.0,1.0,0.0
17735580,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86724853515625,0.8938985466957092,0.1355703920125961,0.1221836432814598,297.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.869140625,0.9794990420341492,0.1736788004636764,0.165957435965538,297.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.945402204990387,0.1929724663496017,0.1104556024074554,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86773681640625,0.9190102219581604,0.1467180103063583,0.1389713138341903,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86590576171875,0.8375989198684692,0.1107056438922882,0.5014404058456421,285.8690185546875,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.7013854980469,285.88055419921875,1.0,0.2287622839212417,1.0,1.0,0.0,1.0,-1.246360421180725,1.24635910987854,1.3242108707345324e-06,0.9430897831916808,1.0,1.0,0.0,19.844337463378903,73.0,29377.5078125,-0.0,152.5599822998047,1.0,283.1499938964844,285.3886413574219,297.1126708984375,299.07440185546875,293.1499938964844,293.1499938964844,283.1499938964844,22054.234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339735984802246,1.0,0.0,0.0,3.128023147583008,3.128040075302124,6.528798621729948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.17041015625,0.0,936.8646240234376,1895.4371337890625,0.0,1133.7835693359375,0.7737061977386475,1.0,0.0,3.0,1.0,0.0
17735640,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86724853515625,0.8938985466957092,0.1355703920125961,0.1221836432814598,297.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.869140625,0.9794990420341492,0.1736788004636764,0.165957435965538,297.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.945402204990387,0.1929724663496017,0.1104556024074554,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86773681640625,0.9190102219581604,0.1467180103063583,0.1389713138341903,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86590576171875,0.8375989198684692,0.1107056438922882,0.5014404058456421,285.8690185546875,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.7013854980469,285.88055419921875,1.0,0.2287622839212417,1.0,1.0,0.0,1.0,-1.246360421180725,1.24635910987854,1.3242108707345324e-06,0.9430897831916808,1.0,1.0,0.0,19.844337463378903,73.0,29377.5078125,-0.0,152.5599822998047,1.0,283.1499938964844,285.3886413574219,297.1126708984375,299.07440185546875,293.1499938964844,293.1499938964844,283.1499938964844,22054.234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339735984802246,1.0,0.0,0.0,3.128023147583008,3.128040075302124,6.528798621729948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.17041015625,0.0,936.8646240234376,1895.4371337890625,0.0,1133.7835693359375,0.7737061977386475,1.0,0.0,3.0,1.0,0.0
