time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.910888671875,0.8393979072570801,0.1359779834747314,0.1225647181272506,297.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.9093122482299804,0.1715869754552841,0.1638597398996353,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.9469314813613892,0.1907788217067718,0.1345224231481552,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91119384765625,0.8612168431282043,0.1474714130163192,0.1397638767957687,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.7846422791481018,0.1098825335502624,0.4980213046073913,285.9119873046875,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6520080566406,285.91680908203125,1.0,0.2390389442443847,1.0,1.0,0.0,1.0,-1.274315357208252,1.2743139266967771,1.3765283028988051e-06,0.9656519293785096,1.0,1.0,0.0,24.318511962890625,73.0,30047.19140625,-0.0,170.23570251464844,1.0,283.1499938964844,285.4063415527344,297.1049499511719,299.12237548828125,293.1499938964844,293.1499938964844,283.1499938964844,22823.951171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464565396308899,1.0,0.0,0.0,3.182140827178955,3.182158231735229,6.756660582141194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.31396484375,0.0,986.336669921875,1895.4371337890625,0.0,1216.55810546875,0.7841601371765137,1.0,0.0,3.0,1.0,0.0
17735760,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.7763819098472595,0.1364650726318359,0.1232617422938346,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.8365493416786194,0.1707219630479812,0.1628264635801315,297.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.8652425408363342,0.1895737200975418,0.1335135698318481,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90594482421875,0.798305869102478,0.1482630670070648,0.1408045887947082,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.724319577217102,0.1091449558734893,0.4959692358970642,285.905517578125,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.61102294921875,285.90167236328125,1.0,0.2492892295122146,1.0,1.0,0.0,1.0,-1.2677961587905884,1.2677947282791138,1.364342210763425e-06,0.9605461955070496,1.0,1.0,0.0,32.14204025268555,61.0,30034.701171875,-0.0,185.5359649658203,1.0,283.1499938964844,285.3837890625,297.0849304199219,299.1278991699219,293.1499938964844,293.1499938964844,283.1499938964844,23345.763671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561796069145203,1.0,0.0,0.0,3.218311071395874,3.218328952789306,6.911134846632194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.79150390625,0.0,1020.3545532226562,1895.4371337890625,0.0,1283.5921630859375,0.795812726020813,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651123046875,0.7407922744750977,0.1373830586671829,0.1243379339575767,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646240234375,0.7960835695266724,0.1707881093025207,0.1626381427049636,297.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86444091796875,0.8240944147109985,0.1900824606418609,0.1334547251462936,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648986816406,0.7610893845558167,0.1497041434049606,0.1424363553524017,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8657531738281,0.6858693361282349,0.1081576719880104,0.4923989176750183,285.8644714355469,284.95001220703125,294.77154541015625,293.9781799316406,294.7714233398437,297.5637512207031,285.8609924316406,1.0,0.2582170665264129,1.0,1.0,0.0,1.0,-1.2664631605148315,1.2664618492126465,1.3618084722111234e-06,0.9594433307647704,1.0,1.0,0.0,39.44326019287109,61.0,30121.62109375,-0.0,200.8311462402344,1.0,283.1499938964844,285.3371887207031,297.03619384765625,299.09130859375,293.1499938964844,293.1499938964844,283.1499938964844,24478.548828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655199527740479,1.0,0.0,0.0,3.2954659461975098,3.29548454284668,7.246477480293834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.927734375,0.0,1095.51318359375,1895.4371337890625,0.0,1349.9984130859375,0.8117628693580627,1.0,0.0,3.0,1.0,0.0
17735880,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608703613281,0.73860764503479,0.1375238895416259,0.1244831010699272,297.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.7933436632156372,0.1709143817424774,0.1627350747585296,297.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602905273437,0.8216303586959839,0.1903202831745147,0.1335926651954651,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.7588224411010742,0.1499195396900177,0.1426602005958557,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614501953125,0.6830563545227051,0.1080503687262535,0.4919556081295013,285.8602905273437,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.55859375,285.857177734375,1.0,0.2589914500713348,1.0,1.0,0.0,1.0,-1.2666558027267456,1.266654372215271,1.3621656762552448e-06,0.9595926403999328,1.0,1.0,0.0,40.0459213256836,49.0,30134.931640625,-0.0,202.1958770751953,1.0,283.1499938964844,285.3328857421875,297.0298767089844,299.0848999023437,293.1499938964844,293.1499938964844,283.1499938964844,24592.76171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661648750305176,1.0,0.0,0.0,3.303144931793213,3.303163766860962,7.280287945832242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.31298828125,0.0,1103.189208984375,1895.4371337890625,0.0,1354.654052734375,0.8166000247001648,1.0,0.0,3.0,1.0,0.0
17735940,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82684326171875,0.7322205305099487,0.1386987417936325,0.1255925744771957,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265380859375,0.785393476486206,0.1723816990852356,0.1639723777770996,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.826416015625,0.8150532245635986,0.192724347114563,0.1351314783096313,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82672119140625,0.7526904940605164,0.1516776382923126,0.1443831771612167,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8272705078125,0.6727508902549744,0.1074176803231239,0.4890343248844147,285.8264465332031,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5247802734375,285.82427978515625,1.0,0.2619654536247253,1.0,1.0,0.0,1.0,-1.269880294799805,1.26987886428833,1.36819858198578e-06,0.962142050266266,1.0,1.0,0.0,42.27928161621094,37.0,30309.044921875,-0.0,208.1290435791016,1.0,283.1499938964844,285.2927551269531,296.9969787597656,299.0533142089844,293.1499938964844,293.1499938964844,283.1499938964844,25803.40625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688952445983887,1.0,0.0,0.0,3.3834712505340576,3.383491039276123,7.638680017407751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.2470703125,0.0,1185.645263671875,1895.4371337890625,0.0,1374.4627685546875,0.8362955451011658,1.0,0.0,3.0,1.0,0.0
17736000,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82684326171875,0.7322205305099487,0.1386987417936325,0.1255925744771957,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265380859375,0.785393476486206,0.1723816990852356,0.1639723777770996,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.826416015625,0.8150532245635986,0.192724347114563,0.1351314783096313,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82672119140625,0.7526904940605164,0.1516776382923126,0.1443831771612167,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8272705078125,0.6727508902549744,0.1074176803231239,0.4890343248844147,285.8264465332031,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5247802734375,285.82427978515625,1.0,0.2619654536247253,1.0,1.0,0.0,1.0,-1.269880294799805,1.26987886428833,1.36819858198578e-06,0.962142050266266,1.0,1.0,0.0,42.27928161621094,37.0,30309.044921875,-0.0,208.1290435791016,1.0,283.1499938964844,285.2927551269531,296.9969787597656,299.0533142089844,293.1499938964844,293.1499938964844,283.1499938964844,25803.40625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688952445983887,1.0,0.0,0.0,3.3834712505340576,3.383491039276123,7.638680017407751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.2470703125,0.0,1185.645263671875,1895.4371337890625,0.0,1374.4627685546875,0.8362955451011658,1.0,0.0,3.0,1.0,0.0
17736060,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017578125,0.7399910092353821,0.139876902103424,0.1265718936920166,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.801513671875,0.7951211929321289,0.1742124408483505,0.1655505895614624,297.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8014221191406,0.8251656889915466,0.1953985691070556,0.1368947327136993,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016662597656,0.7618079781532288,0.1533828377723693,0.1459154337644577,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021545410156,0.6780844926834106,0.1071174591779708,0.4870964884757995,285.80145263671875,284.95001220703125,294.7787780761719,293.9828796386719,294.7785949707031,297.50115966796875,285.79962158203125,1.0,0.2602790594100952,1.0,1.0,0.0,1.0,-1.2745795249938965,1.274578094482422,1.3770395526080392e-06,0.9658772349357604,1.0,1.0,0.0,40.77865982055664,37.0,30501.990234375,-0.0,206.5139617919922,1.0,283.1499938964844,285.2608947753906,296.9892883300781,299.05078125,293.1499938964844,293.1499938964844,283.1499938964844,26921.341796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669771134853363,1.0,0.0,0.0,3.455988883972168,3.4560093879699707,7.969626381054695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.90869140625,0.0,1263.5264892578125,1895.4371337890625,0.0,1380.850830078125,0.8511139154434204,1.0,0.0,3.0,1.0,0.0
17736120,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005065917969,0.7411873936653137,0.1399747431278228,0.126648411154747,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80029296875,0.79659104347229,0.1743705421686172,0.1656854152679443,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001708984375,0.8266099095344543,0.1956210732460022,0.1370400786399841,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8004150390625,0.763167679309845,0.1535221338272094,0.1460354775190353,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008728027344,0.6791194081306458,0.1071033924818039,0.4869661033153534,285.8002014160156,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.49951171875,285.79852294921875,1.0,0.2599686980247497,1.0,1.0,0.0,1.0,-1.2749953269958496,1.274993896484375,1.377823764414643e-06,0.9662078022956848,1.0,1.0,0.0,40.52044296264648,25.0,30515.04296875,-0.0,206.0981903076172,1.0,283.1499938964844,285.2593994140625,296.9892578125,299.0512084960937,293.1499938964844,293.1499938964844,283.1499938964844,26980.732421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698336005210876,1.0,0.0,0.0,3.459798812866211,3.4598195552825928,7.987208050508343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.68603515625,0.0,1267.7099609375,1895.4371337890625,0.0,1381.306884765625,0.8550244569778442,1.0,0.0,3.0,1.0,0.0
17736180,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.778564453125,0.7644647359848022,0.1413104087114334,0.1276620924472808,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.8229628205299377,0.1765540838241577,0.1675311923027038,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782897949219,0.8536996841430664,0.1986452043056488,0.1390001624822616,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784729003906,0.7891108393669128,0.1554127335548401,0.1476303040981292,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789001464844,0.6998622417449951,0.1069760918617248,0.4853453934192657,285.7783203125,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4790344238281,285.7768859863281,1.0,0.2543450891971588,1.0,1.0,0.0,1.0,-1.2807492017745972,1.2807477712631226,1.388703367410926e-06,0.9707797765731812,1.0,1.0,0.0,35.96013641357422,25.0,30729.63671875,-0.0,198.16412353515625,1.0,283.1499938964844,285.230224609375,296.9925842285156,299.0648498535156,293.1499938964844,293.1499938964844,283.1499938964844,28130.904296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710881590843201,1.0,0.0,0.0,3.532773733139038,3.532795190811157,8.327697855747829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.1484375,0.0,1349.630615234375,1895.4371337890625,0.0,1390.487060546875,0.8729425668716431,1.0,0.0,3.0,1.0,0.0
17736240,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.778564453125,0.7644647359848022,0.1413104087114334,0.1276620924472808,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.8229628205299377,0.1765540838241577,0.1675311923027038,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782897949219,0.8536996841430664,0.1986452043056488,0.1390001624822616,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784729003906,0.7891108393669128,0.1554127335548401,0.1476303040981292,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789001464844,0.6998622417449951,0.1069760918617248,0.4853453934192657,285.7783203125,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4790344238281,285.7768859863281,1.0,0.2543450891971588,1.0,1.0,0.0,1.0,-1.2807492017745972,1.2807477712631226,1.388703367410926e-06,0.9707797765731812,1.0,1.0,0.0,35.96013641357422,25.0,30729.63671875,-0.0,198.16412353515625,1.0,283.1499938964844,285.230224609375,296.9925842285156,299.0648498535156,293.1499938964844,293.1499938964844,283.1499938964844,28130.904296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710881590843201,1.0,0.0,0.0,3.532773733139038,3.532795190811157,8.327697855747829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.1484375,0.0,1349.630615234375,1895.4371337890625,0.0,1390.487060546875,0.8729425668716431,1.0,0.0,3.0,1.0,0.0
17736300,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.7762833833694458,0.1419850140810012,0.1281949579715728,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.767578125,0.8351513743400574,0.1776678413152694,0.1685028374195099,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674560546875,0.8675060272216797,0.2001590579748153,0.1400011628866195,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677001953125,0.801944375038147,0.1563608646392822,0.1484507322311401,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.7098791599273682,0.1069507151842117,0.4848213493824005,285.7674865722656,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4699401855469,285.7654724121094,1.0,0.2524133920669555,1.0,1.0,0.0,1.0,-1.2841120958328247,1.28411066532135,1.3950792663308675e-06,0.9734416604042052,1.0,1.0,0.0,34.08601379394531,25.0,30860.2109375,-0.0,195.2211303710937,1.0,283.1499938964844,285.2139587402344,296.99560546875,299.07489013671875,293.1499938964844,293.1499938964844,283.1499938964844,28829.38671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719502806663513,1.0,0.0,0.0,3.5763638019561768,3.576385736465454,8.534472044630093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.6318359375,0.0,1400.2078857421875,1895.4371337890625,0.0,1396.8143310546875,0.8808427453041077,1.0,0.0,3.0,1.0,0.0
17736360,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601318359375,0.7871883511543274,0.1426532864570617,0.1287380456924438,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599792480469,0.8464280366897583,0.1787780672311782,0.1694904863834381,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.8804262280464172,0.2016572654247284,0.141004741191864,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76007080078125,0.8133474588394165,0.1573008000850677,0.1492801159620285,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604064941406,0.7183207273483276,0.106936864554882,0.4844383299350738,285.75994873046875,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4614562988281,285.7588195800781,1.0,0.2508256435394287,1.0,1.0,0.0,1.0,-1.287690043449402,1.2876886129379272,1.4018845604368837e-06,0.9762740135192872,1.0,1.0,0.0,32.56751251220703,25.0,30961.896484375,-0.0,193.1136016845703,1.0,283.1499938964844,285.2047119140625,296.9983215332031,299.08349609375,293.1499938964844,293.1499938964844,283.1499938964844,29264.099609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728944182395935,1.0,0.0,0.0,3.60322642326355,3.603248834609986,8.663161565891642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.22216796875,0.0,1431.997314453125,1895.4371337890625,0.0,1403.761474609375,0.8902468085289001,1.0,0.0,3.0,1.0,0.0
17736420,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.8077388405799866,0.1439608931541443,0.1298243403434753,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.8684486150741577,0.1809657216072082,0.1714664250612259,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.9052130579948424,0.2045939862728119,0.1429925411939621,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74395751953125,0.8334337472915649,0.1591459512710571,0.1509338319301605,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.733127236366272,0.1069166362285614,0.483851671218872,285.74383544921875,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.4457092285156,285.7429504394531,1.0,0.2484175264835357,1.0,1.0,0.0,1.0,-1.2950325012207031,1.2950310707092283,1.4159058991936035e-06,0.9820719361305236,1.0,1.0,0.0,30.090845108032227,25.0,31201.99609375,-0.0,190.1576690673828,1.0,283.1499938964844,285.1813659667969,297.00408935546875,299.103515625,293.1499938964844,293.1499938964844,283.1499938964844,30403.4453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675075352191925,1.0,0.0,0.0,3.672699213027954,3.672722578048706,9.000445970741566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.96630859375,0.0,1516.434814453125,1895.4371337890625,0.0,1419.879638671875,0.9073078632354736,1.0,0.0,3.0,1.0,0.0
17736480,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.8077388405799866,0.1439608931541443,0.1298243403434753,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.8684486150741577,0.1809657216072082,0.1714664250612259,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.9052130579948424,0.2045939862728119,0.1429925411939621,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74395751953125,0.8334337472915649,0.1591459512710571,0.1509338319301605,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.733127236366272,0.1069166362285614,0.483851671218872,285.74383544921875,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.4457092285156,285.7429504394531,1.0,0.2484175264835357,1.0,1.0,0.0,1.0,-1.2950325012207031,1.2950310707092283,1.4159058991936035e-06,0.9820719361305236,1.0,1.0,0.0,30.090845108032227,25.0,31201.99609375,-0.0,190.1576690673828,1.0,283.1499938964844,285.1813659667969,297.00408935546875,299.103515625,293.1499938964844,293.1499938964844,283.1499938964844,30403.4453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675075352191925,1.0,0.0,0.0,3.672699213027954,3.672722578048706,9.000445970741566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.96630859375,0.0,1516.434814453125,1895.4371337890625,0.0,1419.879638671875,0.9073078632354736,1.0,0.0,3.0,1.0,0.0
17736540,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299499511719,0.824532687664032,0.1452160775661468,0.130890890955925,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298278808594,0.8885706067085266,0.1830809563398361,0.1734065413475036,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.929474949836731,0.2074243426322937,0.1449289917945861,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.8512935042381287,0.160925418138504,0.1525555253028869,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73016357421875,0.7458657622337341,0.1068823933601379,0.4833593070507049,285.72979736328125,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.431396484375,285.72900390625,1.0,0.2468988001346588,1.0,1.0,0.0,1.0,-1.3023220300674438,1.3023205995559692,1.4298952919489238e-06,0.9878026247024536,1.0,1.0,0.0,28.27750396728516,25.0,31439.3828125,-0.0,188.61575317382807,1.0,283.1499938964844,285.1600646972656,297.0091857910156,299.1229248046875,293.1499938964844,293.1499938964844,283.1499938964844,31523.728515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773983836174011,1.0,0.0,0.0,3.7397518157958975,3.739775896072388,9.332088097835368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.53515625,0.0,1601.0172119140625,1895.4371337890625,0.0,1437.1558837890625,0.9237827062606812,1.0,0.0,3.0,1.0,0.0
17736600,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299499511719,0.824532687664032,0.1452160775661468,0.130890890955925,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298278808594,0.8885706067085266,0.1830809563398361,0.1734065413475036,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.929474949836731,0.2074243426322937,0.1449289917945861,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.8512935042381287,0.160925418138504,0.1525555253028869,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73016357421875,0.7458657622337341,0.1068823933601379,0.4833593070507049,285.72979736328125,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.431396484375,285.72900390625,1.0,0.2468988001346588,1.0,1.0,0.0,1.0,-1.3023220300674438,1.3023205995559692,1.4298952919489238e-06,0.9878026247024536,1.0,1.0,0.0,28.27750396728516,25.0,31439.3828125,-0.0,188.61575317382807,1.0,283.1499938964844,285.1600646972656,297.0091857910156,299.1229248046875,293.1499938964844,293.1499938964844,283.1499938964844,31523.728515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773983836174011,1.0,0.0,0.0,3.7397518157958975,3.739775896072388,9.332088097835368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.53515625,0.0,1601.0172119140625,1895.4371337890625,0.0,1437.1558837890625,0.9237827062606812,1.0,0.0,3.0,1.0,0.0
17736660,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167358398437,0.8386151790618896,0.1464151740074157,0.1319262683391571,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.9062952399253844,0.1851105540990829,0.1752879023551941,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7165832519531,0.9507194757461548,0.2101396024227142,0.146801009774208,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.8673223853111267,0.1626308709383011,0.1541285514831543,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169494628906,0.7568279504776001,0.1068169474601745,0.4828351736068725,285.71661376953125,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.41815185546875,285.7158508300781,1.0,0.2460079491138458,1.0,1.0,0.0,1.0,-1.3093295097351074,1.3093280792236328,1.4433782098421943e-06,0.99325430393219,1.0,1.0,0.0,26.94949531555176,25.0,31670.193359375,-0.0,188.0384521484375,1.0,283.1499938964844,285.1398010253906,297.01397705078125,299.14166259765625,293.1499938964844,293.1499938964844,283.1499938964844,32640.8515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797052025794983,1.0,0.0,0.0,3.80543851852417,3.805463552474976,9.662793445386342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.67724609375,0.0,1686.8712158203125,1895.4371337890625,0.0,1454.419921875,0.9399228692054749,1.0,0.0,3.0,1.0,0.0
17736720,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167358398437,0.8386151790618896,0.1464151740074157,0.1319262683391571,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.9062952399253844,0.1851105540990829,0.1752879023551941,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7165832519531,0.9507194757461548,0.2101396024227142,0.146801009774208,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.8673223853111267,0.1626308709383011,0.1541285514831543,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169494628906,0.7568279504776001,0.1068169474601745,0.4828351736068725,285.71661376953125,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.41815185546875,285.7158508300781,1.0,0.2460079491138458,1.0,1.0,0.0,1.0,-1.3093295097351074,1.3093280792236328,1.4433782098421943e-06,0.99325430393219,1.0,1.0,0.0,26.94949531555176,25.0,31670.193359375,-0.0,188.0384521484375,1.0,283.1499938964844,285.1398010253906,297.01397705078125,299.14166259765625,293.1499938964844,293.1499938964844,283.1499938964844,32640.8515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797052025794983,1.0,0.0,0.0,3.80543851852417,3.805463552474976,9.662793445386342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.67724609375,0.0,1686.8712158203125,1895.4371337890625,0.0,1454.419921875,0.9399228692054749,1.0,0.0,3.0,1.0,0.0
17736780,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.8506703972816467,0.1475590318441391,0.1329256892204284,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040405273437,0.9227101802825928,0.1870494782924652,0.1770992130041122,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040100097656,0.9673543572425842,0.212736502289772,0.1486016809940338,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041015625,0.8812253475189209,0.1642588227987289,0.1556437015533447,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704345703125,0.7658759355545044,0.1067124083638191,0.4822133183479309,285.7040405273437,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4058837890625,285.7033386230469,1.0,0.245570495724678,1.0,1.0,0.0,1.0,-1.3159373998641968,1.3159359693527222,1.4560141607944388e-06,0.99822336435318,1.0,1.0,0.0,25.98843574523925,25.0,31892.4296875,-0.0,188.1372985839844,1.0,283.1499938964844,285.1203918457031,297.018798828125,299.1598815917969,293.1499938964844,293.1499938964844,283.04998779296875,33755.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681921660900116,1.0,0.0,0.0,3.8698556423187256,3.869881391525269,9.992699006033945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.90283203125,0.0,1773.993896484375,1895.4371337890625,0.0,1471.107666015625,0.9547519683837892,1.0,0.0,3.0,1.0,0.0
17736840,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.8506703972816467,0.1475590318441391,0.1329256892204284,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040405273437,0.9227101802825928,0.1870494782924652,0.1770992130041122,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040100097656,0.9673543572425842,0.212736502289772,0.1486016809940338,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041015625,0.8812253475189209,0.1642588227987289,0.1556437015533447,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704345703125,0.7658759355545044,0.1067124083638191,0.4822133183479309,285.7040405273437,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4058837890625,285.7033386230469,1.0,0.245570495724678,1.0,1.0,0.0,1.0,-1.3159373998641968,1.3159359693527222,1.4560141607944388e-06,0.99822336435318,1.0,1.0,0.0,25.98843574523925,25.0,31892.4296875,-0.0,188.1372985839844,1.0,283.1499938964844,285.1203918457031,297.018798828125,299.1598815917969,293.1499938964844,293.1499938964844,283.04998779296875,33755.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681921660900116,1.0,0.0,0.0,3.8698556423187256,3.869881391525269,9.992699006033945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.90283203125,0.0,1773.993896484375,1895.4371337890625,0.0,1471.107666015625,0.9547519683837892,1.0,0.0,3.0,1.0,0.0
17736900,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6567077636719,0.8559917211532593,0.1480769515037536,0.1334037482738495,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549987792969,0.9301188588142396,0.1879570931196212,0.1779714375734329,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542053222656,0.9740810990333556,0.2139550298452377,0.1494690477848053,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558837890625,0.8873566389083862,0.165019154548645,0.1563731431961059,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.769688606262207,0.10662741959095,0.4818363785743713,285.6546936035156,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.3998107910156,285.6425476074219,1.0,0.245468333363533,1.0,1.0,0.0,1.0,-1.3190226554870603,1.319021224975586,1.4619178045904846e-06,1.0005199909210205,1.0,1.0,0.0,25.61344337463379,25.0,32269.001953125,-0.0,188.3482666015625,1.0,283.0638122558594,285.0467529296875,297.0414733886719,299.2317810058594,293.1499938964844,293.1499938964844,283.04998779296875,34340.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860234141349792,1.0,0.0,0.0,3.90328311920166,3.903309345245361,1.0166077117901295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.84814453125,0.0,1820.3631591796875,1895.4371337890625,0.0,1502.24658203125,0.9610467553138732,1.0,0.0,3.0,1.0,0.0
17736960,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211242675781,0.8602101802825928,0.1485135108232498,0.133812814950943,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62066650390625,0.9360549449920654,0.1887794286012649,0.1787690967321396,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6204528808594,0.9792518019676208,0.2150692343711853,0.1502663195133209,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62091064453125,0.8922873735427856,0.1657039374113083,0.1570374816656112,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221618652344,0.772472620010376,0.1064895391464233,0.4812594354152679,285.6205749511719,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.39337158203125,285.6177673339844,1.0,0.245426207780838,1.0,1.0,0.0,1.0,-1.3215336799621582,1.321532130241394,1.4667264167655958e-06,1.0023804903030396,1.0,1.0,0.0,25.33820915222168,25.0,32338.111328125,-0.0,188.5875244140625,1.0,283.0523681640625,285.0236511230469,297.0384826660156,299.2202453613281,293.1499938964844,293.1499938964844,282.75,34710.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882876753807068,1.0,0.0,0.0,3.924206018447876,3.924232482910156,1.0275355180056067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.68505859375,0.0,1849.793701171875,1895.4371337890625,0.0,1519.575927734375,0.966013491153717,1.0,0.0,3.0,1.0,0.0
17737020,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.8646692633628845,0.148883581161499,0.1343109011650085,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.384521484375,0.9429440498352052,0.1900120079517364,0.180069625377655,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.9851623773574828,0.216795802116394,0.1515927910804748,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.8980308771133423,0.166706308722496,0.1581054031848907,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869934082031,0.7745009660720825,0.1059611141681671,0.4792702198028564,285.38446044921875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3780212402344,285.37969970703125,1.0,0.2454122751951217,1.0,1.0,0.0,1.0,-1.3241809606552124,1.3241795301437378,1.4717948033649009e-06,1.0043278932571411,1.0,1.0,0.0,25.07268714904785,25.0,33197.6015625,-0.0,188.8957061767578,1.0,282.7574157714844,284.76788330078125,297.0684814453125,299.3315124511719,293.1499938964844,293.1499938964844,282.45001220703125,35229.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023415565490723,1.0,0.0,0.0,3.953455924987793,3.953482866287232,1.0429106396259158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.87060546875,0.0,1891.4666748046875,1895.4371337890625,0.0,1629.2813720703125,0.972972333431244,1.0,0.0,3.0,1.0,0.0
17737080,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.8646692633628845,0.148883581161499,0.1343109011650085,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.384521484375,0.9429440498352052,0.1900120079517364,0.180069625377655,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.9851623773574828,0.216795802116394,0.1515927910804748,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.8980308771133423,0.166706308722496,0.1581054031848907,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869934082031,0.7745009660720825,0.1059611141681671,0.4792702198028564,285.38446044921875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3780212402344,285.37969970703125,1.0,0.2454122751951217,1.0,1.0,0.0,1.0,-1.3241809606552124,1.3241795301437378,1.4717948033649009e-06,1.0043278932571411,1.0,1.0,0.0,25.07268714904785,25.0,33197.6015625,-0.0,188.8957061767578,1.0,282.7574157714844,284.76788330078125,297.0684814453125,299.3315124511719,293.1499938964844,293.1499938964844,282.45001220703125,35229.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023415565490723,1.0,0.0,0.0,3.953455924987793,3.953482866287232,1.0429106396259158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.87060546875,0.0,1891.4666748046875,1895.4371337890625,0.0,1629.2813720703125,0.972972333431244,1.0,0.0,3.0,1.0,0.0
17737140,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8631631731987,0.1486491560935974,0.1342198252677917,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.9429221749305724,0.1907592564821243,0.1808836460113525,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.985554814338684,0.2179755568504333,0.152503103017807,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.8978485465049744,0.1672689467668533,0.1587360352277755,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.7714158296585083,0.1051099896430969,0.4758093953132629,285.13507080078125,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3601989746094,285.12945556640625,1.0,0.2453435212373733,1.0,1.0,0.0,1.0,-1.3227459192276,1.3227444887161257,1.4689518366139964e-06,1.003168702125549,1.0,1.0,0.0,25.16559410095215,25.0,33964.83984375,-0.0,188.6133270263672,1.0,282.4547424316406,284.5018310546875,297.0653076171875,299.3825378417969,293.1499938964844,293.1499938964844,282.1499938964844,35541.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134345769882202,1.0,0.0,0.0,3.970900058746338,3.970927238464356,1.052134280143946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.06640625,0.0,1916.6148681640625,1895.4371337890625,0.0,1718.34619140625,0.977121889591217,1.0,0.0,3.0,1.0,0.0
17737200,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8631631731987,0.1486491560935974,0.1342198252677917,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.9429221749305724,0.1907592564821243,0.1808836460113525,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.985554814338684,0.2179755568504333,0.152503103017807,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.8978485465049744,0.1672689467668533,0.1587360352277755,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.7714158296585083,0.1051099896430969,0.4758093953132629,285.13507080078125,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3601989746094,285.12945556640625,1.0,0.2453435212373733,1.0,1.0,0.0,1.0,-1.3227459192276,1.3227444887161257,1.4689518366139964e-06,1.003168702125549,1.0,1.0,0.0,25.16559410095215,25.0,33964.83984375,-0.0,188.6133270263672,1.0,282.4547424316406,284.5018310546875,297.0653076171875,299.3825378417969,293.1499938964844,293.1499938964844,282.1499938964844,35541.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134345769882202,1.0,0.0,0.0,3.970900058746338,3.970927238464356,1.052134280143946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.06640625,0.0,1916.6148681640625,1895.4371337890625,0.0,1718.34619140625,0.977121889591217,1.0,0.0,3.0,1.0,0.0
17737260,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8585628867149353,0.1481209099292755,0.133803516626358,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9391520619392396,0.1911644488573074,0.181350901722908,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.983040690422058,0.2187808156013488,0.1531313210725784,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8944306373596191,0.1675197631120681,0.1590514481067657,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7655532360076904,0.1040213257074356,0.4712249040603637,284.8929138183594,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3390197753906,284.8901672363281,1.0,0.2451372593641281,1.0,1.0,0.0,1.0,-1.3184376955032349,1.3184361457824707,1.4605379874410571e-06,0.999798059463501,0.9356189370155334,0.9356189370155334,0.0,25.43657112121582,25.0,34553.8046875,-0.0,187.75115966796875,1.0,282.1557922363281,284.254638671875,297.0563049316406,299.41046142578125,293.1499938964844,293.1499938964844,281.8500061035156,37907.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720985472202301,1.0,0.0,0.0,3.934193134307861,3.934220314025879,1.0327723884984152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.17724609375,0.0,1888.3106689453125,1895.4371337890625,0.0,1780.1370849609375,0.9696716070175172,1.0,0.0,3.0,1.0,0.0
17737320,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8585628867149353,0.1481209099292755,0.133803516626358,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9391520619392396,0.1911644488573074,0.181350901722908,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.983040690422058,0.2187808156013488,0.1531313210725784,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8944306373596191,0.1675197631120681,0.1590514481067657,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7655532360076904,0.1040213257074356,0.4712249040603637,284.8929138183594,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3390197753906,284.8901672363281,1.0,0.2451372593641281,1.0,1.0,0.0,1.0,-1.3184376955032349,1.3184361457824707,1.4605379874410571e-06,0.999798059463501,0.9356189370155334,0.9356189370155334,0.0,25.43657112121582,25.0,34553.8046875,-0.0,187.75115966796875,1.0,282.1557922363281,284.254638671875,297.0563049316406,299.41046142578125,293.1499938964844,293.1499938964844,281.8500061035156,37907.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720985472202301,1.0,0.0,0.0,3.934193134307861,3.934220314025879,1.0327723884984152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.17724609375,0.0,1888.3106689453125,1895.4371337890625,0.0,1780.1370849609375,0.9696716070175172,1.0,0.0,3.0,1.0,0.0
17737380,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.8536856174468994,0.1476411670446396,0.1333337277173996,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.9347236156463624,0.191490888595581,0.1816521137952804,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.979979693889618,0.219524398446083,0.1536343991756439,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.8904789686203003,0.1676962524652481,0.1592142730951309,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7592728137969971,0.1028712466359138,0.4660796821117401,284.7885131835937,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3194885253906,284.8128356933594,1.0,0.2447844743728637,1.0,1.0,0.0,1.0,-1.3128582239151,1.3128567934036257,1.4496778248940243e-06,0.9954201579093932,0.7668962478637695,0.7668962478637695,0.0,25.719282150268555,25.0,34326.50390625,-0.0,186.4889678955078,1.0,281.8568725585937,284.2261657714844,297.03912353515625,299.37701416015625,293.1499938964844,293.1499938964844,282.1499938964844,49946.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236860394477844,1.0,0.0,0.0,3.435867547988892,3.435892105102539,7.877095526964695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.03466796875,0.0,1405.9576416015625,1895.4371337890625,0.0,1802.45556640625,0.8696607351303101,1.0,0.0,3.0,1.0,0.0
17737440,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.8536856174468994,0.1476411670446396,0.1333337277173996,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.9347236156463624,0.191490888595581,0.1816521137952804,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.979979693889618,0.219524398446083,0.1536343991756439,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.8904789686203003,0.1676962524652481,0.1592142730951309,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7592728137969971,0.1028712466359138,0.4660796821117401,284.7885131835937,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3194885253906,284.8128356933594,1.0,0.2447844743728637,1.0,1.0,0.0,1.0,-1.3128582239151,1.3128567934036257,1.4496778248940243e-06,0.9954201579093932,0.7668962478637695,0.7668962478637695,0.0,25.719282150268555,25.0,34326.50390625,-0.0,186.4889678955078,1.0,281.8568725585937,284.2261657714844,297.03912353515625,299.37701416015625,293.1499938964844,293.1499938964844,282.1499938964844,49946.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236860394477844,1.0,0.0,0.0,3.435867547988892,3.435892105102539,7.877095526964695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.03466796875,0.0,1405.9576416015625,1895.4371337890625,0.0,1802.45556640625,0.8696607351303101,1.0,0.0,3.0,1.0,0.0
17737500,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8533660769462585,0.1478429585695266,0.133314162492752,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9349784255027772,0.1920040845870971,0.1819630265235901,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9804635047912598,0.220346137881279,0.1540449261665344,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8905979990959167,0.1680952757596969,0.1594366431236267,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7578812837600708,0.102507933974266,0.4639451503753662,284.9891357421875,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.31414794921875,285.0179748535156,1.0,0.2446034550666809,1.0,1.0,0.0,1.0,-1.3114030361175537,1.311401605606079,1.446827582185506e-06,0.994248867034912,0.8782036304473877,0.8782036304473877,0.0,25.72317886352539,25.0,33949.484375,-0.0,186.0056610107422,1.0,282.0958251953125,284.43328857421875,296.95684814453125,299.14990234375,293.1499938964844,293.1499938964844,282.1499938964844,37813.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096843123435974,1.0,0.0,0.0,3.4524521827697754,3.452474594116211,7.953323688525415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.33447265625,0.0,1337.1246337890625,1895.4371337890625,0.0,1688.001953125,0.8672367930412292,1.0,0.0,3.0,1.0,0.0
17737560,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8560599684715271,0.1482915580272674,0.1336282044649124,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.93881756067276,0.1927277594804763,0.182565227150917,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9838054180145264,0.2213979214429855,0.1547180861234665,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8937684297561646,0.1686878204345703,0.1599199622869491,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7590333223342896,0.1023033857345581,0.4626985192298889,285.0336303710937,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3117980957031,285.0297241210937,1.0,0.2444916665554046,1.0,1.0,0.0,1.0,-1.3123931884765625,1.312391757965088,1.4487322914646938e-06,0.9950078129768372,0.9331027865409852,0.9331027865409852,0.0,25.54197120666504,25.0,34150.671875,-0.0,185.9360809326172,1.0,282.1410522460937,284.41998291015625,296.97808837890625,299.21209716796875,293.1499938964844,293.1499938964844,281.8500061035156,32690.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022637128829956,1.0,0.0,0.0,3.58515739440918,3.585180282592773,8.576493542022945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.23388671875,0.0,1437.8980712890625,1895.4371337890625,0.0,1628.66357421875,0.8886513113975525,1.0,0.0,3.0,1.0,0.0
