time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8593955636024475,0.1485809981822967,0.1340610384941101,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.943939447402954,0.1936597377061844,0.1836005747318267,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9881508350372314,0.2227604687213897,0.155828058719635,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8980327248573303,0.1694348752498626,0.160757839679718,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.75985187292099,0.1016853079199791,0.4602309465408325,284.854248046875,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30206298828125,284.8665466308594,1.0,0.2443509548902511,1.0,1.0,0.0,1.0,-1.3135336637496948,1.3135322332382202,1.4509282664221246e-06,0.9958819150924684,0.7922824025154114,0.7922824025154114,0.0,25.33183479309082,25.0,34429.46484375,-0.0,185.85206604003903,1.0,281.85797119140625,284.2748718261719,297.0883483886719,299.4090576171875,293.1499938964844,293.1499938964844,282.1499938964844,42880.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116498351097107,1.0,0.0,0.0,3.3887407779693604,3.388763427734375,7.662491157134355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.96044921875,0.0,1309.2607421875,1895.4371337890625,0.0,1703.876220703125,0.8523066639900208,1.0,0.0,3.0,1.0,0.0
17737680,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8593955636024475,0.1485809981822967,0.1340610384941101,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.943939447402954,0.1936597377061844,0.1836005747318267,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9881508350372314,0.2227604687213897,0.155828058719635,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8980327248573303,0.1694348752498626,0.160757839679718,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.75985187292099,0.1016853079199791,0.4602309465408325,284.854248046875,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30206298828125,284.8665466308594,1.0,0.2443509548902511,1.0,1.0,0.0,1.0,-1.3135336637496948,1.3135322332382202,1.4509282664221246e-06,0.9958819150924684,0.7922824025154114,0.7922824025154114,0.0,25.33183479309082,25.0,34429.46484375,-0.0,185.85206604003903,1.0,281.85797119140625,284.2748718261719,297.0883483886719,299.4090576171875,293.1499938964844,293.1499938964844,282.1499938964844,42880.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116498351097107,1.0,0.0,0.0,3.3887407779693604,3.388763427734375,7.662491157134355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.96044921875,0.0,1309.2607421875,1895.4371337890625,0.0,1703.876220703125,0.8523066639900208,1.0,0.0,3.0,1.0,0.0
17737740,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8627328872680664,0.1493042558431625,0.1345136761665344,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9488912224769592,0.1949369758367538,0.1846340298652649,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9922233819961548,0.2245816439390182,0.1569380611181259,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.9022403359413148,0.1704928427934646,0.1616014540195465,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7606878876686096,0.1012903302907943,0.4579228460788727,285.0609436035156,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.2967834472656,285.0553283691406,1.0,0.2442670464515686,1.0,1.0,0.0,1.0,-1.314889669418335,1.3148881196975708,1.453471099921444e-06,0.9968426823616028,0.9566807746887208,0.9566807746887208,0.0,25.134008407592773,25.0,34293.56640625,-0.0,185.86886596679688,1.0,282.1408996582031,284.4430236816406,297.04083251953125,299.283447265625,293.1499938964844,293.1499938964844,281.8500061035156,31009.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984107494354248,1.0,0.0,0.0,3.566617965698242,3.5666403770446777,8.488021876473795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.8798828125,0.0,1405.882080078125,1895.4371337890625,0.0,1598.233642578125,0.8831835389137268,1.0,0.0,3.0,1.0,0.0
17737800,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8627328872680664,0.1493042558431625,0.1345136761665344,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9488912224769592,0.1949369758367538,0.1846340298652649,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9922233819961548,0.2245816439390182,0.1569380611181259,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.9022403359413148,0.1704928427934646,0.1616014540195465,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7606878876686096,0.1012903302907943,0.4579228460788727,285.0609436035156,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.2967834472656,285.0553283691406,1.0,0.2442670464515686,1.0,1.0,0.0,1.0,-1.314889669418335,1.3148881196975708,1.453471099921444e-06,0.9968426823616028,0.9566807746887208,0.9566807746887208,0.0,25.134008407592773,25.0,34293.56640625,-0.0,185.86886596679688,1.0,282.1408996582031,284.4430236816406,297.04083251953125,299.283447265625,293.1499938964844,293.1499938964844,281.8500061035156,31009.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984107494354248,1.0,0.0,0.0,3.566617965698242,3.5666403770446777,8.488021876473795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.8798828125,0.0,1405.882080078125,1895.4371337890625,0.0,1598.233642578125,0.8831835389137268,1.0,0.0,3.0,1.0,0.0
17737860,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8652434945106506,0.1495528668165207,0.1349374055862426,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9527186751365662,0.1957897543907165,0.1856261789798736,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9952921867370604,0.2258006781339645,0.1579687893390655,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9056066274642944,0.1711914539337158,0.162423551082611,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.760951578617096,0.1007291227579116,0.4558427035808563,284.8528747558594,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2880554199219,284.8616638183594,1.0,0.2442843616008758,1.0,1.0,0.0,1.0,-1.3163188695907593,1.316317439079285,1.4562151591235306e-06,0.9979224801063538,0.8069164156913757,0.8069164156913757,0.0,25.012226104736328,28.0,34693.890625,-0.0,186.08009338378903,1.0,281.8578186035156,284.259765625,297.1396484375,299.48114013671875,293.1499938964844,293.1499938964844,282.1499938964844,41294.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118719220161438,1.0,0.0,0.0,3.438798189163208,3.438821315765381,7.890539563959464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.52880859375,0.0,1347.970703125,1895.4371337890625,0.0,1705.6739501953125,0.8614969253540039,1.0,0.0,3.0,1.0,0.0
17737920,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8652434945106506,0.1495528668165207,0.1349374055862426,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9527186751365662,0.1957897543907165,0.1856261789798736,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9952921867370604,0.2258006781339645,0.1579687893390655,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9056066274642944,0.1711914539337158,0.162423551082611,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.760951578617096,0.1007291227579116,0.4558427035808563,284.8528747558594,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2880554199219,284.8616638183594,1.0,0.2442843616008758,1.0,1.0,0.0,1.0,-1.3163188695907593,1.316317439079285,1.4562151591235306e-06,0.9979224801063538,0.8069164156913757,0.8069164156913757,0.0,25.012226104736328,28.0,34693.890625,-0.0,186.08009338378903,1.0,281.8578186035156,284.259765625,297.1396484375,299.48114013671875,293.1499938964844,293.1499938964844,282.1499938964844,41294.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118719220161438,1.0,0.0,0.0,3.438798189163208,3.438821315765381,7.890539563959464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.52880859375,0.0,1347.970703125,1895.4371337890625,0.0,1705.6739501953125,0.8614969253540039,1.0,0.0,3.0,1.0,0.0
17737980,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.859263002872467,0.150199681520462,0.1353475749492645,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9460828304290771,0.1969395726919174,0.1865705251693725,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9908033013343812,0.2274521589279174,0.1589779257774353,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.899610698223114,0.1721517294645309,0.1632082611322403,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7538450956344604,0.1003257259726524,0.453694999217987,285.05914306640625,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.2831726074219,285.0540466308594,1.0,0.2454409748315811,1.0,1.0,0.0,1.0,-1.3175175189971924,1.3175160884857178,1.4585029930458404e-06,0.9988099932670592,0.9676912426948548,0.9676912426948548,0.0,25.654571533203125,31.0,34512.4921875,-0.0,187.9272308349609,1.0,282.14129638671875,284.4353332519531,297.080810546875,299.33941650390625,293.1499938964844,293.1499938964844,281.8500061035156,31045.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997478604316711,1.0,0.0,0.0,3.601679563522339,3.601702213287353,8.655725309836271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.14111328125,0.0,1443.4918212890625,1895.4371337890625,0.0,1608.7640380859375,0.8911017179489136,1.0,0.0,3.0,1.0,0.0
17738040,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.859263002872467,0.150199681520462,0.1353475749492645,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9460828304290771,0.1969395726919174,0.1865705251693725,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9908033013343812,0.2274521589279174,0.1589779257774353,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.899610698223114,0.1721517294645309,0.1632082611322403,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7538450956344604,0.1003257259726524,0.453694999217987,285.05914306640625,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.2831726074219,285.0540466308594,1.0,0.2454409748315811,1.0,1.0,0.0,1.0,-1.3175175189971924,1.3175160884857178,1.4585029930458404e-06,0.9988099932670592,0.9676912426948548,0.9676912426948548,0.0,25.654571533203125,31.0,34512.4921875,-0.0,187.9272308349609,1.0,282.14129638671875,284.4353332519531,297.080810546875,299.33941650390625,293.1499938964844,293.1499938964844,281.8500061035156,31045.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997478604316711,1.0,0.0,0.0,3.601679563522339,3.601702213287353,8.655725309836271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.14111328125,0.0,1443.4918212890625,1895.4371337890625,0.0,1608.7640380859375,0.8911017179489136,1.0,0.0,3.0,1.0,0.0
17738100,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8549886345863342,0.1504299789667129,0.1356875002384185,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9408709406852722,0.1974285244941711,0.1871570646762848,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9870718121528624,0.228136271238327,0.1595775336027145,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8950777649879456,0.1725599765777588,0.1637051850557327,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.749197781085968,0.1001033037900924,0.4530214071273803,284.90972900390625,284.95001220703125,295.0057678222656,294.12567138671875,295.0045471191406,297.2804260253906,284.8773498535156,1.0,0.2463812679052353,1.0,1.0,0.0,1.0,-1.3191384077072144,1.3191369771957395,1.4616972521253049e-06,1.000117301940918,0.8850961923599243,0.8850961923599243,0.0,26.162185668945312,31.0,35277.17578125,-0.0,189.6192626953125,1.0,281.8978881835937,284.23394775390625,297.1729431152344,299.5772705078125,293.1499938964844,293.1499938964844,281.8500061035156,34182.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087782621383667,1.0,0.0,0.0,3.638460874557495,3.638484477996826,8.833416131892591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.27685546875,0.0,1506.81298828125,1895.4371337890625,0.0,1680.7061767578125,0.8993372321128845,1.0,0.0,3.0,1.0,0.0
17738160,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8476155400276184,0.1504047065973281,0.1357824057340622,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.931631088256836,0.1976875364780426,0.1875177174806594,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.9799747467041016,0.2285324782133102,0.159952625632286,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8872269988059998,0.1727630794048309,0.1640045493841171,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7420843243598938,0.0997519046068191,0.4518274962902069,284.8498840332031,284.95001220703125,295.0205383300781,294.1353454589844,295.019287109375,297.2750244140625,284.857666015625,1.0,0.2474637627601623,1.0,1.0,0.0,1.0,-1.3190630674362185,1.3190616369247437,1.4615973213949474e-06,1.0001102685928345,0.8156032562255859,0.8156032562255859,0.0,26.94334983825684,34.0,34958.09765625,-0.0,191.34669494628903,1.0,281.8580017089844,284.2470092773437,297.1763916015625,299.5341186523437,293.1499938964844,293.1499938964844,282.1499938964844,41000.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131388783454895,1.0,0.0,0.0,3.4849326610565186,3.4849560260772705,8.103676236714819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.10400390625,0.0,1392.88232421875,1895.4371337890625,0.0,1715.945068359375,0.8713526129722595,1.0,0.0,3.0,1.0,0.0
17738220,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8336221575737,0.1510170996189117,0.1361983865499496,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.913423478603363,0.1987450420856475,0.1884128451347351,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9645206332206726,0.2300567179918289,0.1609003394842147,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8718993663787842,0.1736408174037933,0.1647504866123199,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.7283485531806946,0.099327266216278,0.4497960209846496,285.0591735839844,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.270751953125,285.0545959472656,1.0,0.2500495910644531,1.0,1.0,0.0,1.0,-1.3202290534973145,1.3202276229858398,1.464039996790234e-06,1.001207709312439,0.9764626622200012,0.9764626622200012,0.0,28.68881607055664,37.0,34752.2421875,-0.0,195.6692352294922,1.0,282.1416931152344,284.4290771484375,297.1195373535156,299.3923645019531,293.1499938964844,293.1499938964844,281.8500061035156,31227.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008759379386902,1.0,0.0,0.0,3.6368443965911865,3.63686752319336,8.825569466353045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.78369140625,0.0,1483.004150390625,1895.4371337890625,0.0,1617.6728515625,0.8991614580154419,1.0,0.0,3.0,1.0,0.0
17738280,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8336221575737,0.1510170996189117,0.1361983865499496,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.913423478603363,0.1987450420856475,0.1884128451347351,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9645206332206726,0.2300567179918289,0.1609003394842147,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8718993663787842,0.1736408174037933,0.1647504866123199,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.7283485531806946,0.099327266216278,0.4497960209846496,285.0591735839844,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.270751953125,285.0545959472656,1.0,0.2500495910644531,1.0,1.0,0.0,1.0,-1.3202290534973145,1.3202276229858398,1.464039996790234e-06,1.001207709312439,0.9764626622200012,0.9764626622200012,0.0,28.68881607055664,37.0,34752.2421875,-0.0,195.6692352294922,1.0,282.1416931152344,284.4290771484375,297.1195373535156,299.3923645019531,293.1499938964844,293.1499938964844,281.8500061035156,31227.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008759379386902,1.0,0.0,0.0,3.6368443965911865,3.63686752319336,8.825569466353045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.78369140625,0.0,1483.004150390625,1895.4371337890625,0.0,1617.6728515625,0.8991614580154419,1.0,0.0,3.0,1.0,0.0
17738340,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8191178441047668,0.1512002497911453,0.1366445422172546,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8958170413970947,0.1994109749794006,0.189315527677536,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.946075439453125,0.2310179471969604,0.1618176996707916,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8561223745346069,0.1741833835840225,0.1655130237340927,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.713873028755188,0.0987381786108017,0.4480066299438476,284.8495178222656,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,297.2632141113281,284.856689453125,1.0,0.2531141340732574,1.0,1.0,0.0,1.0,-1.3217192888259888,1.3217177391052246,1.4673112218588358e-06,1.0027704238891602,0.8242046236991882,0.8242046236991882,0.0,30.7871150970459,40.0,35230.84375,-0.0,200.90586853027344,1.0,281.8577880859375,284.2371826171875,297.2175598144531,299.59112548828125,293.1499938964844,293.1499938964844,282.1499938964844,40818.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141809463500977,1.0,0.0,0.0,3.528071165084839,3.52809476852417,8.305541427944263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.390625,0.0,1436.5479736328125,1895.4371337890625,0.0,1724.412841796875,0.8805214166641235,1.0,0.0,3.0,1.0,0.0
17738400,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8191178441047668,0.1512002497911453,0.1366445422172546,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8958170413970947,0.1994109749794006,0.189315527677536,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.946075439453125,0.2310179471969604,0.1618176996707916,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8561223745346069,0.1741833835840225,0.1655130237340927,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.713873028755188,0.0987381786108017,0.4480066299438476,284.8495178222656,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,297.2632141113281,284.856689453125,1.0,0.2531141340732574,1.0,1.0,0.0,1.0,-1.3217192888259888,1.3217177391052246,1.4673112218588358e-06,1.0027704238891602,0.8242046236991882,0.8242046236991882,0.0,30.7871150970459,40.0,35230.84375,-0.0,200.90586853027344,1.0,281.8577880859375,284.2371826171875,297.2175598144531,299.59112548828125,293.1499938964844,293.1499938964844,282.1499938964844,40818.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141809463500977,1.0,0.0,0.0,3.528071165084839,3.52809476852417,8.305541427944263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.390625,0.0,1436.5479736328125,1895.4371337890625,0.0,1724.412841796875,0.8805214166641235,1.0,0.0,3.0,1.0,0.0
17738460,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8040711879730225,0.1517957001924514,0.1370642334222793,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.879008412361145,0.2003920972347259,0.19015833735466,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9264965653419496,0.2324314713478088,0.1627013683319091,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8409978151321411,0.1750008314847946,0.1662219911813736,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6980816125869751,0.0982967242598533,0.4460133910179138,285.0608215332031,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.25958251953125,285.05670166015625,1.0,0.2564459145069122,1.0,1.0,0.0,1.0,-1.3227516412734983,1.3227500915527344,1.4696167909278302e-06,1.0038933753967283,0.9860301613807678,0.9860301613807678,0.0,33.14543151855469,43.0,35005.87109375,-0.0,206.577392578125,1.0,282.1420593261719,284.42401123046875,297.16357421875,299.4514465332031,293.1499938964844,293.1499938964844,281.8500061035156,31387.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019093632698059,1.0,0.0,0.0,3.671701908111572,3.671725273132324,8.995558005153725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.65478515625,0.0,1522.730224609375,1895.4371337890625,0.0,1625.8541259765625,0.9071372747421264,1.0,0.0,3.0,1.0,0.0
17738520,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8040711879730225,0.1517957001924514,0.1370642334222793,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.879008412361145,0.2003920972347259,0.19015833735466,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9264965653419496,0.2324314713478088,0.1627013683319091,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8409978151321411,0.1750008314847946,0.1662219911813736,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6980816125869751,0.0982967242598533,0.4460133910179138,285.0608215332031,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.25958251953125,285.05670166015625,1.0,0.2564459145069122,1.0,1.0,0.0,1.0,-1.3227516412734983,1.3227500915527344,1.4696167909278302e-06,1.0038933753967283,0.9860301613807678,0.9860301613807678,0.0,33.14543151855469,43.0,35005.87109375,-0.0,206.577392578125,1.0,282.1420593261719,284.42401123046875,297.16357421875,299.4514465332031,293.1499938964844,293.1499938964844,281.8500061035156,31387.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019093632698059,1.0,0.0,0.0,3.671701908111572,3.671725273132324,8.995558005153725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.65478515625,0.0,1522.730224609375,1895.4371337890625,0.0,1625.8541259765625,0.9071372747421264,1.0,0.0,3.0,1.0,0.0
17738580,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7892358899116516,0.1519689410924911,0.1375204473733902,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.863450288772583,0.2009878903627395,0.1910147070884704,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9081838130950928,0.2332875430583953,0.1635613292455673,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8271329402923584,0.1754892319440841,0.1669528931379318,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6829479932785034,0.0976972579956054,0.4442591667175293,284.8493347167969,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2526550292969,284.8556213378906,1.0,0.2600339353084564,1.0,1.0,0.0,1.0,-1.3241336345672607,1.3241320848464966,1.4725442269991618e-06,1.0052175521850586,0.8336606025695801,0.8336606025695801,0.0,35.7030029296875,46.0,35521.86328125,-0.0,212.8319396972656,1.0,281.8575134277344,284.2267761230469,297.263916015625,299.6545715332031,293.1499938964844,293.1499938964844,282.1499938964844,40519.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715220034122467,1.0,0.0,0.0,3.573456048965454,3.573480129241944,8.520599976691301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.1181640625,0.0,1482.772216796875,1895.4371337890625,0.0,1732.8741455078125,0.8902961611747742,1.0,0.0,3.0,1.0,0.0
17738640,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7892358899116516,0.1519689410924911,0.1375204473733902,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.863450288772583,0.2009878903627395,0.1910147070884704,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9081838130950928,0.2332875430583953,0.1635613292455673,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8271329402923584,0.1754892319440841,0.1669528931379318,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6829479932785034,0.0976972579956054,0.4442591667175293,284.8493347167969,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2526550292969,284.8556213378906,1.0,0.2600339353084564,1.0,1.0,0.0,1.0,-1.3241336345672607,1.3241320848464966,1.4725442269991618e-06,1.0052175521850586,0.8336606025695801,0.8336606025695801,0.0,35.7030029296875,46.0,35521.86328125,-0.0,212.8319396972656,1.0,281.8575134277344,284.2267761230469,297.263916015625,299.6545715332031,293.1499938964844,293.1499938964844,282.1499938964844,40519.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715220034122467,1.0,0.0,0.0,3.573456048965454,3.573480129241944,8.520599976691301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.1181640625,0.0,1482.772216796875,1895.4371337890625,0.0,1732.8741455078125,0.8902961611747742,1.0,0.0,3.0,1.0,0.0
17738700,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7814738154411316,0.1521379500627517,0.1376041322946548,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8555312752723694,0.2013397961854934,0.191298246383667,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8994291424751282,0.2338136434555053,0.163861408829689,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8199318647384644,0.1757784485816955,0.1671907752752304,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6751620173454285,0.0974107161164283,0.4430038034915924,285.0072631835937,284.95001220703125,295.1732482910156,294.23565673828125,295.17169189453125,297.24969482421875,285.0371398925781,1.0,0.2618460655212402,1.0,1.0,0.0,1.0,-1.3237122297286987,1.323710799217224,1.471787754780962e-06,1.0049638748168943,0.9266086220741272,0.9266086220741272,0.0,37.11037826538086,46.0,35005.02734375,-0.0,215.8502655029297,1.0,282.0996398925781,284.4236755371094,297.1942749023437,299.44921875,293.1499938964844,293.1499938964844,282.1499938964844,35383.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068060040473938,1.0,0.0,0.0,3.577615737915039,3.577638864517212,8.540448561689118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.546875,0.0,1449.596923828125,1895.4371337890625,0.0,1664.8731689453125,0.8917088508605957,1.0,0.0,3.0,1.0,0.0
17738760,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7754315137863159,0.1525522321462631,0.1379410773515701,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8492848873138428,0.2018992304801941,0.1918034106492996,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8926264643669128,0.2345975339412689,0.1643804162740707,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8140622973442078,0.1762527674436569,0.1676231473684311,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.6688026189804077,0.0972424522042274,0.4422761499881744,285.061279296875,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2495422363281,285.0580444335937,1.0,0.2637204527854919,1.0,1.0,0.0,1.0,-1.3249903917312622,1.3249889612197876,1.4743836800334975e-06,1.0060632228851318,0.9955891370773317,0.9955891370773317,0.0,38.41061401367188,34.0,35269.6328125,-0.0,219.24639892578125,1.0,282.1421813964844,284.4179992675781,297.2123107910156,299.5160522460937,293.1499938964844,293.1499938964844,281.8500061035156,31605.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030261754989624,1.0,0.0,0.0,3.708518743515015,3.708542585372925,9.176863500215404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.9677734375,0.0,1565.8475341796875,1895.4371337890625,0.0,1634.7164306640625,0.9156180024147034,1.0,0.0,3.0,1.0,0.0
17738820,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7812190651893616,0.1527382135391235,0.1382698118686676,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8556192517280579,0.2024444192647934,0.1924680918455124,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.89992755651474,0.2353719770908355,0.1650774180889129,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.819956362247467,0.1767053753137588,0.1681761741638183,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.6720975637435913,0.0966536477208137,0.4398619830608368,284.8480224609375,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2381591796875,284.853271484375,1.0,0.2619085013866424,1.0,1.0,0.0,1.0,-1.3247889280319214,1.3247873783111572,1.4741906397830462e-06,1.0061277151107788,0.8427399396896362,0.8427399396896362,0.0,37.42059326171875,25.0,35789.9765625,-0.0,216.9403076171875,1.0,281.85723876953125,284.2150573730469,297.3136291503906,299.7210998535156,293.1499938964844,293.1499938964844,282.1499938964844,40290.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162432670593262,1.0,0.0,0.0,3.618929862976074,3.6189544200897217,8.738836640986847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.9306640625,0.0,1530.7008056640625,1895.4371337890625,0.0,1741.223388671875,0.900161623954773,1.0,0.0,3.0,1.0,0.0
17738880,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7812190651893616,0.1527382135391235,0.1382698118686676,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8556192517280579,0.2024444192647934,0.1924680918455124,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.89992755651474,0.2353719770908355,0.1650774180889129,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.819956362247467,0.1767053753137588,0.1681761741638183,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.6720975637435913,0.0966536477208137,0.4398619830608368,284.8480224609375,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2381591796875,284.853271484375,1.0,0.2619085013866424,1.0,1.0,0.0,1.0,-1.3247889280319214,1.3247873783111572,1.4741906397830462e-06,1.0061277151107788,0.8427399396896362,0.8427399396896362,0.0,37.42059326171875,25.0,35789.9765625,-0.0,216.9403076171875,1.0,281.85723876953125,284.2150573730469,297.3136291503906,299.7210998535156,293.1499938964844,293.1499938964844,282.1499938964844,40290.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162432670593262,1.0,0.0,0.0,3.618929862976074,3.6189544200897217,8.738836640986847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.9306640625,0.0,1530.7008056640625,1895.4371337890625,0.0,1741.223388671875,0.900161623954773,1.0,0.0,3.0,1.0,0.0
17738940,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8004041910171509,0.1533758342266082,0.1385035365819931,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8763307929039001,0.2033380568027496,0.1929941028356552,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.92446368932724,0.2366382628679275,0.1656820029020309,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8384606242179871,0.1774663478136062,0.1685985922813415,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.687173068523407,0.0962581932544708,0.4369845688343048,285.06158447265625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2322082519531,285.0582275390625,1.0,0.2573428153991699,1.0,1.0,0.0,1.0,-1.323477268218994,1.3234758377075195,1.471744553782628e-06,1.0052387714385986,1.0,1.0,0.0,34.18231964111328,25.0,35466.828125,-0.0,209.17071533203125,1.0,282.1427307128906,284.4111328125,297.26251220703125,299.5794372558594,293.1499938964844,293.1499938964844,281.8500061035156,31830.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703758180141449,1.0,0.0,0.0,3.741364002227783,3.741388082504273,9.34013598907768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.18603515625,0.0,1605.23388671875,1895.4371337890625,0.0,1640.5372314453125,0.9231793880462646,1.0,0.0,3.0,1.0,0.0
17739000,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8004041910171509,0.1533758342266082,0.1385035365819931,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8763307929039001,0.2033380568027496,0.1929941028356552,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.92446368932724,0.2366382628679275,0.1656820029020309,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8384606242179871,0.1774663478136062,0.1685985922813415,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.687173068523407,0.0962581932544708,0.4369845688343048,285.06158447265625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2322082519531,285.0582275390625,1.0,0.2573428153991699,1.0,1.0,0.0,1.0,-1.323477268218994,1.3234758377075195,1.471744553782628e-06,1.0052387714385986,1.0,1.0,0.0,34.18231964111328,25.0,35466.828125,-0.0,209.17071533203125,1.0,282.1427307128906,284.4111328125,297.26251220703125,299.5794372558594,293.1499938964844,293.1499938964844,281.8500061035156,31830.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703758180141449,1.0,0.0,0.0,3.741364002227783,3.741388082504273,9.34013598907768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.18603515625,0.0,1605.23388671875,1895.4371337890625,0.0,1640.5372314453125,0.9231793880462646,1.0,0.0,3.0,1.0,0.0
17739060,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.8174104690551758,0.1536435782909393,0.1388537138700485,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8957496881484985,0.2038941979408264,0.1936117559671402,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9477874040603638,0.2373992204666137,0.1663292497396469,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8558103442192078,0.1779437661170959,0.1691172420978546,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.700904905796051,0.095756709575653,0.4346735179424286,284.8458557128906,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.219970703125,284.85107421875,1.0,0.2541462182998657,1.0,1.0,0.0,1.0,-1.3232665061950684,1.3232649564743042,1.4715242286911234e-06,1.0052857398986816,0.8486695885658264,0.8486695885658264,0.0,31.68988800048828,25.0,35997.41015625,-0.0,203.48263549804688,1.0,281.8564758300781,284.2058410644531,297.3658447265625,299.78546142578125,293.1499938964844,293.1499938964844,282.1499938964844,40211.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166496515274048,1.0,0.0,0.0,3.652189254760742,3.6522140502929688,8.900202033146343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.185546875,0.0,1567.13818359375,1895.4371337890625,0.0,1744.5443115234375,0.9076212644577026,1.0,0.0,3.0,1.0,0.0
17739120,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.8174104690551758,0.1536435782909393,0.1388537138700485,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8957496881484985,0.2038941979408264,0.1936117559671402,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9477874040603638,0.2373992204666137,0.1663292497396469,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8558103442192078,0.1779437661170959,0.1691172420978546,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.700904905796051,0.095756709575653,0.4346735179424286,284.8458557128906,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.219970703125,284.85107421875,1.0,0.2541462182998657,1.0,1.0,0.0,1.0,-1.3232665061950684,1.3232649564743042,1.4715242286911234e-06,1.0052857398986816,0.8486695885658264,0.8486695885658264,0.0,31.68988800048828,25.0,35997.41015625,-0.0,203.48263549804688,1.0,281.8564758300781,284.2058410644531,297.3658447265625,299.78546142578125,293.1499938964844,293.1499938964844,282.1499938964844,40211.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166496515274048,1.0,0.0,0.0,3.652189254760742,3.6522140502929688,8.900202033146343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.185546875,0.0,1567.13818359375,1895.4371337890625,0.0,1744.5443115234375,0.9076212644577026,1.0,0.0,3.0,1.0,0.0
17739180,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8304579257965088,0.1543280482292175,0.1391869485378265,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9121388792991638,0.2047768086194992,0.1941865235567093,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9654916524887084,0.2386265993118286,0.1669493019580841,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8704627752304077,0.1787071675062179,0.1696019172668457,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7115311622619629,0.0954171195626258,0.4323568046092987,285.0645751953125,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.21484375,285.0618591308594,1.0,0.2517497539520263,1.0,1.0,0.0,1.0,-1.3228991031646729,1.3228976726531982,1.4709565903103794e-06,1.0051653385162354,1.0,1.0,0.0,29.913705825805664,25.0,35677.59375,0.0,199.3547515869141,1.0,282.1429748535156,284.40838623046875,297.3167724609375,299.6459350585937,293.1499938964844,293.1499938964844,281.8500061035156,32089.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040424942970276,1.0,0.0,0.0,3.7674672603607178,3.767491817474365,9.470922464061004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.5625,0.0,1637.6217041015625,1895.4371337890625,0.0,1642.8006591796875,0.9291329383850098,1.0,0.0,3.0,1.0,0.0
17739240,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8304579257965088,0.1543280482292175,0.1391869485378265,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9121388792991638,0.2047768086194992,0.1941865235567093,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9654916524887084,0.2386265993118286,0.1669493019580841,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8704627752304077,0.1787071675062179,0.1696019172668457,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7115311622619629,0.0954171195626258,0.4323568046092987,285.0645751953125,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.21484375,285.0618591308594,1.0,0.2517497539520263,1.0,1.0,0.0,1.0,-1.3228991031646729,1.3228976726531982,1.4709565903103794e-06,1.0051653385162354,1.0,1.0,0.0,29.913705825805664,25.0,35677.59375,0.0,199.3547515869141,1.0,282.1429748535156,284.40838623046875,297.3167724609375,299.6459350585937,293.1499938964844,293.1499938964844,281.8500061035156,32089.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040424942970276,1.0,0.0,0.0,3.7674672603607178,3.767491817474365,9.470922464061004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.5625,0.0,1637.6217041015625,1895.4371337890625,0.0,1642.8006591796875,0.9291329383850098,1.0,0.0,3.0,1.0,0.0
17739300,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8372026681900024,0.1546249091625213,0.1395291537046432,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9211551547050476,0.2051663994789123,0.1946248114109039,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9737477898597716,0.2391397207975387,0.1673911213874817,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8780555725097656,0.1790482848882675,0.1699806600809097,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7166571617126465,0.0952434912323951,0.431631326675415,284.9193725585937,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.21197509765625,284.8878173828125,1.0,0.2508417069911957,1.0,1.0,0.0,1.0,-1.323951005935669,1.3239495754241943,1.4731421060787395e-06,1.0061250925064087,0.9323852062225342,0.9323852062225342,0.0,29.13180351257324,25.0,36487.05078125,0.0,197.9618225097656,1.0,281.8949279785156,284.20770263671875,297.41314697265625,299.889892578125,293.1499938964844,293.1499938964844,281.8500061035156,34290.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128366827964783,1.0,0.0,0.0,3.801255226135254,3.80128026008606,9.641560154705076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.56591796875,0.0,1694.729248046875,1895.4371337890625,0.0,1713.49267578125,0.936566174030304,1.0,0.0,3.0,1.0,0.0
17739360,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.8417249321937561,0.1546714454889297,0.1396373212337494,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9274184703826904,0.2053131014108657,0.1948342323303222,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.979035258293152,0.2393397688865661,0.1676003187894821,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8832741975784302,0.1791756451129913,0.1701611876487732,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7197660207748413,0.0949505493044853,0.430436760187149,284.85015869140625,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.20391845703125,284.8541564941406,1.0,0.2500370740890503,1.0,1.0,0.0,1.0,-1.3233675956726074,1.3233660459518433,1.4721044863108546e-06,1.0057848691940308,0.859277069568634,0.859277069568634,0.0,28.589099884033203,25.0,36263.4296875,0.0,196.53565979003903,1.0,281.85662841796875,284.19989013671875,297.4219970703125,299.8572082519531,293.1499938964844,293.1499938964844,282.1499938964844,39764.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169989347457886,1.0,0.0,0.0,3.690168857574463,3.690193891525269,9.086272712011124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.38720703125,0.0,1606.7989501953125,1895.4371337890625,0.0,1747.400390625,0.9157737493515016,1.0,0.0,3.0,1.0,0.0
17739420,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8511224389076233,0.1555038392543792,0.1401172876358032,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9398166537284852,0.2061626017093658,0.1954120993614196,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9888350963592528,0.2405025959014892,0.1682009249925613,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8936964273452759,0.1799161881208419,0.1706589013338089,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7257446646690369,0.0946269929409027,0.4283652007579803,285.0660705566406,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.19976806640625,285.06463623046875,1.0,0.248751163482666,1.0,1.0,0.0,1.0,-1.323466658592224,1.3234652280807495,1.4724854509040597e-06,1.0060675144195557,1.0,1.0,0.0,27.615379333496094,25.0,35921.54296875,0.0,194.3776397705078,1.0,282.1425476074219,284.4042358398437,297.3756408691406,299.7201538085937,293.1499938964844,293.1499938964844,281.8500061035156,32479.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704740583896637,1.0,0.0,0.0,3.7976675033569336,3.79769229888916,9.62336912380124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.56103515625,0.0,1676.34228515625,1895.4371337890625,0.0,1648.364013671875,0.9359170794487,1.0,0.0,3.0,1.0,0.0
