time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8511224389076233,0.1555038392543792,0.1401172876358032,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9398166537284852,0.2061626017093658,0.1954120993614196,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9888350963592528,0.2405025959014892,0.1682009249925613,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8936964273452759,0.1799161881208419,0.1706589013338089,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7257446646690369,0.0946269929409027,0.4283652007579803,285.0660705566406,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.19976806640625,285.06463623046875,1.0,0.248751163482666,1.0,1.0,0.0,1.0,-1.323466658592224,1.3234652280807495,1.4724854509040597e-06,1.0060675144195557,1.0,1.0,0.0,27.615379333496094,25.0,35921.54296875,0.0,194.3776397705078,1.0,282.1425476074219,284.4042358398437,297.3756408691406,299.7201538085937,293.1499938964844,293.1499938964844,281.8500061035156,32479.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704740583896637,1.0,0.0,0.0,3.7976675033569336,3.79769229888916,9.62336912380124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.56103515625,0.0,1676.34228515625,1895.4371337890625,0.0,1648.364013671875,0.9359170794487,1.0,0.0,3.0,1.0,0.0
17739540,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8595547080039978,0.1560247242450714,0.1407503634691238,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.9501331448554992,0.2066750526428222,0.1960587799549102,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9963752627372742,0.2411629557609558,0.1688313782215118,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9026569724082948,0.180368110537529,0.1712244004011154,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7306071519851685,0.0941763818264007,0.4266210198402405,284.85400390625,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19012451171875,284.857421875,1.0,0.2478658854961395,1.0,1.0,0.0,1.0,-1.3243472576141355,1.3243457078933716,1.47447337894846e-06,1.007043719291687,0.8705250024795532,0.8705250024795532,0.0,26.87523460388184,28.0,36557.45703125,0.0,193.0147399902344,1.0,281.8559265136719,284.19384765625,297.4805908203125,299.93328857421875,293.1499938964844,293.1499938964844,282.1499938964844,39369.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177708148956299,1.0,0.0,0.0,3.729630708694458,3.729656219482422,9.281645247938286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.73095703125,0.0,1649.341796875,1895.4371337890625,0.0,1753.719482421875,0.924371063709259,1.0,0.0,3.0,1.0,0.0
17739600,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8595547080039978,0.1560247242450714,0.1407503634691238,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.9501331448554992,0.2066750526428222,0.1960587799549102,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9963752627372742,0.2411629557609558,0.1688313782215118,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9026569724082948,0.180368110537529,0.1712244004011154,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7306071519851685,0.0941763818264007,0.4266210198402405,284.85400390625,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19012451171875,284.857421875,1.0,0.2478658854961395,1.0,1.0,0.0,1.0,-1.3243472576141355,1.3243457078933716,1.47447337894846e-06,1.007043719291687,0.8705250024795532,0.8705250024795532,0.0,26.87523460388184,28.0,36557.45703125,0.0,193.0147399902344,1.0,281.8559265136719,284.19384765625,297.4805908203125,299.93328857421875,293.1499938964844,293.1499938964844,282.1499938964844,39369.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177708148956299,1.0,0.0,0.0,3.729630708694458,3.729656219482422,9.281645247938286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.73095703125,0.0,1649.341796875,1895.4371337890625,0.0,1753.719482421875,0.924371063709259,1.0,0.0,3.0,1.0,0.0
17739660,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.859058678150177,0.1569725275039672,0.1413889080286026,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.948988676071167,0.2074931412935257,0.1966513395309448,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9956877827644348,0.2422637790441513,0.1694201081991195,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9016501307487488,0.1810848861932754,0.1717444956302642,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.728234052658081,0.0938577651977539,0.4248006045818329,285.07159423828125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.18634033203125,285.0710144042969,1.0,0.2483358979225158,1.0,1.0,0.0,1.0,-1.324968338012695,1.3249667882919312,1.4759021951249451e-06,1.0077601671218872,1.0,1.0,0.0,27.07153511047364,31.0,36186.43359375,0.0,193.67257690429688,1.0,282.1430358886719,284.4029541015625,297.43463134765625,299.796142578125,293.1499938964844,293.1499938964844,281.8500061035156,33002.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056585550308228,1.0,0.0,0.0,3.8276076316833496,3.8276329040527344,9.775706075743074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.0693359375,0.0,1716.368896484375,1895.4371337890625,0.0,1655.692626953125,0.9425129294395448,1.0,0.0,3.0,1.0,0.0
17739720,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.859058678150177,0.1569725275039672,0.1413889080286026,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.948988676071167,0.2074931412935257,0.1966513395309448,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9956877827644348,0.2422637790441513,0.1694201081991195,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9016501307487488,0.1810848861932754,0.1717444956302642,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.728234052658081,0.0938577651977539,0.4248006045818329,285.07159423828125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.18634033203125,285.0710144042969,1.0,0.2483358979225158,1.0,1.0,0.0,1.0,-1.324968338012695,1.3249667882919312,1.4759021951249451e-06,1.0077601671218872,1.0,1.0,0.0,27.07153511047364,31.0,36186.43359375,0.0,193.67257690429688,1.0,282.1430358886719,284.4029541015625,297.43463134765625,299.796142578125,293.1499938964844,293.1499938964844,281.8500061035156,33002.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056585550308228,1.0,0.0,0.0,3.8276076316833496,3.8276329040527344,9.775706075743074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.0693359375,0.0,1716.368896484375,1895.4371337890625,0.0,1655.692626953125,0.9425129294395448,1.0,0.0,3.0,1.0,0.0
17739780,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8523733615875244,0.1575887501239776,0.1421750336885452,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.93974769115448,0.2079874277114868,0.1973457485437393,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9891042113304138,0.2428815066814422,0.1700692325830459,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8936638832092285,0.1815233379602432,0.1723623573780059,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7208518385887146,0.093413196504116,0.4233920276165008,284.8608703613281,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.177490234375,284.86328125,1.0,0.2498509138822555,1.0,1.0,0.0,1.0,-1.32657790184021,1.3265763521194458,1.4793407672186731e-06,1.009323000907898,0.8839803338050842,0.8839803338050842,0.0,27.988035202026367,34.0,36887.2421875,0.0,196.29934692382807,1.0,281.8558044433594,284.189453125,297.5398864746094,300.0123291015625,293.1499938964844,293.1499938964844,282.1499938964844,38906.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187314629554749,1.0,0.0,0.0,3.7715096473693848,3.771535396575928,9.491256491855892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.41845703125,0.0,1695.072265625,1895.4371337890625,0.0,1761.596923828125,0.9334391355514526,1.0,0.0,3.0,1.0,0.0
17739840,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8523733615875244,0.1575887501239776,0.1421750336885452,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.93974769115448,0.2079874277114868,0.1973457485437393,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9891042113304138,0.2428815066814422,0.1700692325830459,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8936638832092285,0.1815233379602432,0.1723623573780059,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7208518385887146,0.093413196504116,0.4233920276165008,284.8608703613281,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.177490234375,284.86328125,1.0,0.2498509138822555,1.0,1.0,0.0,1.0,-1.32657790184021,1.3265763521194458,1.4793407672186731e-06,1.009323000907898,0.8839803338050842,0.8839803338050842,0.0,27.988035202026367,34.0,36887.2421875,0.0,196.29934692382807,1.0,281.8558044433594,284.189453125,297.5398864746094,300.0123291015625,293.1499938964844,293.1499938964844,282.1499938964844,38906.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187314629554749,1.0,0.0,0.0,3.7715096473693848,3.771535396575928,9.491256491855892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.41845703125,0.0,1695.072265625,1895.4371337890625,0.0,1761.596923828125,0.9334391355514526,1.0,0.0,3.0,1.0,0.0
17739900,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8462919592857361,0.1579557806253433,0.1424150168895721,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9314371347427368,0.2082613259553909,0.1975350081920623,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9827893376350404,0.2432486563920974,0.1702434569597244,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8866551518440247,0.181763470172882,0.1725329607725143,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7147789001464844,0.0931917950510978,0.4223396480083465,285.0130920410156,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1731262207031,285.0440368652344,1.0,0.2508586943149566,1.0,1.0,0.0,1.0,-1.3262429237365725,1.326241374015808,1.4787755162615213e-06,1.0091630220413208,0.975217878818512,0.975217878818512,0.0,28.743200302124023,34.0,36296.3984375,0.0,197.886962890625,1.0,282.1044006347656,284.3899230957031,297.4737243652344,299.8070983886719,293.1499938964844,293.1499938964844,282.1499938964844,35378.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104560136795044,1.0,0.0,0.0,3.770677328109741,3.770702362060547,9.487068268754228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.4453125,0.0,1666.8172607421875,1895.4371337890625,0.0,1694.2266845703125,0.9343160390853882,1.0,0.0,3.0,1.0,0.0
17739960,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.8415395021438599,0.1586084961891174,0.1429264396429062,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.9245058298110962,0.2087721824645996,0.1979579031467437,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.9772766828536988,0.2439209073781967,0.1706518083810806,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8808780312538147,0.1822124719619751,0.1729076951742172,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.7093693017959595,0.0930861085653305,0.4217879772186279,285.0795593261719,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1737060546875,285.0805969238281,1.0,0.2520575523376465,1.0,1.0,0.0,1.0,-1.3276407718658447,1.32763934135437,1.4816389466432156e-06,1.0103819370269775,1.0,1.0,0.0,29.473876953125,37.0,36490.4921875,0.0,200.0274353027344,1.0,282.143310546875,284.40557861328125,297.4945068359375,299.8744506835937,293.1499938964844,293.1499938964844,281.8500061035156,33456.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068533301353455,1.0,0.0,0.0,3.8539280891418457,3.8539538383483887,9.91061256172543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.751953125,0.0,1752.00927734375,1895.4371337890625,0.0,1665.2525634765625,0.949234426021576,1.0,0.0,3.0,1.0,0.0
17740020,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8298210501670837,0.1593231558799743,0.1438337713479995,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9079519510269164,0.2092556953430175,0.1986767500638961,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9623612761497498,0.2445095330476761,0.1713062822818756,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8668882846832275,0.1826420277357101,0.1735521703958511,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6959519386291504,0.0926418825984001,0.4205468893051147,284.869873046875,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1654663085937,284.87109375,1.0,0.2548559010028839,1.0,1.0,0.0,1.0,-1.3296645879745483,1.3296630382537842,1.4858812846796354e-06,1.0122452974319458,0.8993951678276062,0.8993951678276062,0.0,31.33416175842285,40.0,37244.046875,0.0,204.9490509033203,1.0,281.8556213378906,284.1864318847656,297.5996398925781,300.0936584472656,293.1499938964844,293.1499938964844,281.54998779296875,38358.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199381589889526,1.0,0.0,0.0,3.814195394515991,3.814221382141113,9.70731548477488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.1083984375,0.0,1742.0704345703125,1895.4371337890625,0.0,1771.512451171875,0.9427186846733092,1.0,0.0,3.0,1.0,0.0
17740080,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8298210501670837,0.1593231558799743,0.1438337713479995,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9079519510269164,0.2092556953430175,0.1986767500638961,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9623612761497498,0.2445095330476761,0.1713062822818756,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8668882846832275,0.1826420277357101,0.1735521703958511,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6959519386291504,0.0926418825984001,0.4205468893051147,284.869873046875,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1654663085937,284.87109375,1.0,0.2548559010028839,1.0,1.0,0.0,1.0,-1.3296645879745483,1.3296630382537842,1.4858812846796354e-06,1.0122452974319458,0.8993951678276062,0.8993951678276062,0.0,31.33416175842285,40.0,37244.046875,0.0,204.9490509033203,1.0,281.8556213378906,284.1864318847656,297.5996398925781,300.0936584472656,293.1499938964844,293.1499938964844,281.54998779296875,38358.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199381589889526,1.0,0.0,0.0,3.814195394515991,3.814221382141113,9.70731548477488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.1083984375,0.0,1742.0704345703125,1895.4371337890625,0.0,1771.512451171875,0.9427186846733092,1.0,0.0,3.0,1.0,0.0
17740140,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.8146533966064453,0.159665897488594,0.1442335844039917,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.8890642523765564,0.209335446357727,0.198873683810234,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9412925243377686,0.2446041107177734,0.1714623719453811,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.8498154878616333,0.1827149540185928,0.173738494515419,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.6794403195381165,0.0919846817851066,0.4181363582611084,284.8159484863281,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1509704589844,284.84283447265625,1.0,0.2579084038734436,1.0,1.0,0.0,1.0,-1.3278989791870115,1.3278974294662476,1.4825493508396903e-06,1.011023759841919,0.7652654051780701,0.7652654051780701,0.0,33.77098846435547,43.0,37121.07421875,0.0,209.8278045654297,1.0,281.557861328125,284.2063293457031,297.6064758300781,300.1077575683594,293.1499938964844,293.1499938964844,281.8500061035156,48506.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276076674461365,1.0,0.0,0.0,3.327704429626465,3.327727794647217,7.388951530629129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.03515625,0.0,1288.6041259765625,1895.4371337890625,0.0,1835.0633544921875,0.8461430668830872,1.0,0.0,3.0,1.0,0.0
17740200,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.8146533966064453,0.159665897488594,0.1442335844039917,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.8890642523765564,0.209335446357727,0.198873683810234,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9412925243377686,0.2446041107177734,0.1714623719453811,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.8498154878616333,0.1827149540185928,0.173738494515419,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.6794403195381165,0.0919846817851066,0.4181363582611084,284.8159484863281,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1509704589844,284.84283447265625,1.0,0.2579084038734436,1.0,1.0,0.0,1.0,-1.3278989791870115,1.3278974294662476,1.4825493508396903e-06,1.011023759841919,0.7652654051780701,0.7652654051780701,0.0,33.77098846435547,43.0,37121.07421875,0.0,209.8278045654297,1.0,281.557861328125,284.2063293457031,297.6064758300781,300.1077575683594,293.1499938964844,293.1499938964844,281.8500061035156,48506.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276076674461365,1.0,0.0,0.0,3.327704429626465,3.327727794647217,7.388951530629129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.03515625,0.0,1288.6041259765625,1895.4371337890625,0.0,1835.0633544921875,0.8461430668830872,1.0,0.0,3.0,1.0,0.0
17740260,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8029013276100159,0.1610299348831176,0.1452887803316116,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8747810125350952,0.2102070301771164,0.1995700597763061,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9241884350776672,0.2456981092691421,0.1720939576625824,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8371438980102539,0.1835075616836547,0.1743816435337066,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.6666209697723389,0.0917222797870636,0.4168553948402405,285.0390014648437,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1508483886719,285.03387451171875,1.0,0.2612664401531219,1.0,1.0,0.0,1.0,-1.3299909830093384,1.3299894332885742,1.4868156767988694e-06,1.0128178596496582,0.9282500743865968,0.9282500743865968,0.0,36.085487365722656,46.0,37188.28515625,0.0,215.8188934326172,1.0,281.840576171875,284.3633728027344,297.564697265625,299.981689453125,293.1499938964844,293.1499938964844,281.54998779296875,31930.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112269401550293,1.0,0.0,0.0,3.5280683040618896,3.528090476989746,8.305528922392114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.76904296875,0.0,1372.264892578125,1895.4371337890625,0.0,1700.4556884765625,0.8750953078269958,1.0,0.0,3.0,1.0,0.0
17740320,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8029013276100159,0.1610299348831176,0.1452887803316116,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8747810125350952,0.2102070301771164,0.1995700597763061,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9241884350776672,0.2456981092691421,0.1720939576625824,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8371438980102539,0.1835075616836547,0.1743816435337066,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.6666209697723389,0.0917222797870636,0.4168553948402405,285.0390014648437,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1508483886719,285.03387451171875,1.0,0.2612664401531219,1.0,1.0,0.0,1.0,-1.3299909830093384,1.3299894332885742,1.4868156767988694e-06,1.0128178596496582,0.9282500743865968,0.9282500743865968,0.0,36.085487365722656,46.0,37188.28515625,0.0,215.8188934326172,1.0,281.840576171875,284.3633728027344,297.564697265625,299.981689453125,293.1499938964844,293.1499938964844,281.54998779296875,31930.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112269401550293,1.0,0.0,0.0,3.5280683040618896,3.528090476989746,8.305528922392114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.76904296875,0.0,1372.264892578125,1895.4371337890625,0.0,1700.4556884765625,0.8750953078269958,1.0,0.0,3.0,1.0,0.0
17740380,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7911195755004883,0.1619147211313247,0.146374836564064,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8611122965812683,0.2106256335973739,0.2002584338188171,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9077188372612,0.2460881173610687,0.1726436614990234,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8250367641448975,0.1839215159416198,0.1750365197658538,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6546122431755066,0.0913054719567298,0.4158277809619903,284.864013671875,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1444702148437,284.877685546875,1.0,0.2648918926715851,1.0,1.0,0.0,1.0,-1.3323358297348022,1.332334280014038,1.4916191730662831e-06,1.014841914176941,0.7932983636856079,0.7932983636856079,0.0,38.62425231933594,49.0,37538.52734375,0.0,222.42935180664065,1.0,281.5583801269531,284.2246398925781,297.6752014160156,300.1863708496094,293.1499938964844,293.1499938964844,281.8500061035156,42119.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219550609588623,1.0,0.0,0.0,3.3502604961395264,3.350282907485962,7.489459221687866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.67041015625,0.0,1266.5870361328125,1895.4371337890625,0.0,1788.137451171875,0.8434938788414001,1.0,0.0,3.0,1.0,0.0
17740440,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7911195755004883,0.1619147211313247,0.146374836564064,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8611122965812683,0.2106256335973739,0.2002584338188171,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9077188372612,0.2460881173610687,0.1726436614990234,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8250367641448975,0.1839215159416198,0.1750365197658538,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6546122431755066,0.0913054719567298,0.4158277809619903,284.864013671875,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1444702148437,284.877685546875,1.0,0.2648918926715851,1.0,1.0,0.0,1.0,-1.3323358297348022,1.332334280014038,1.4916191730662831e-06,1.014841914176941,0.7932983636856079,0.7932983636856079,0.0,38.62425231933594,49.0,37538.52734375,0.0,222.42935180664065,1.0,281.5583801269531,284.2246398925781,297.6752014160156,300.1863708496094,293.1499938964844,293.1499938964844,281.8500061035156,42119.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219550609588623,1.0,0.0,0.0,3.3502604961395264,3.350282907485962,7.489459221687866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.67041015625,0.0,1266.5870361328125,1895.4371337890625,0.0,1788.137451171875,0.8434938788414001,1.0,0.0,3.0,1.0,0.0
17740500,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7849799394607544,0.1625046879053115,0.1468144655227661,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.854191780090332,0.2109270095825195,0.2004802823066711,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8998458981513977,0.2464037537574768,0.1727872937917709,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8187664747238159,0.1842158883810043,0.1752650588750839,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6486398577690125,0.0911416336894035,0.4150989651679992,285.0278625488281,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1426696777344,285.05322265625,1.0,0.2667336761951446,1.0,1.0,0.0,1.0,-1.332700490951538,1.332698941230774,1.4923723483661888e-06,1.015162467956543,0.8980351090431213,0.8980351090431213,0.0,40.002540588378906,49.0,37238.50390625,0.0,225.69004821777344,1.0,281.7943115234375,284.4017639160156,297.61737060546875,300.0021057128906,293.1499938964844,293.1499938964844,281.8500061035156,34450.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136515974998474,1.0,0.0,0.0,3.3987977504730225,3.3988192081451416,7.70803978866752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.09814453125,0.0,1260.4447021484375,1895.4371337890625,0.0,1720.109130859375,0.8515345454216003,1.0,0.0,3.0,1.0,0.0
17740560,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7802925109863281,0.16331347823143,0.1475182175636291,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.848660409450531,0.2114061266183853,0.2009239494800567,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8936163783073425,0.246947631239891,0.1731496453285217,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8136042952537537,0.1846649050712585,0.1756882518529892,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.6437917351722717,0.0910622328519821,0.4148405492305755,285.0592041015625,284.95001220703125,295.8575744628906,294.6764831542969,295.8556213378906,297.1442565917969,285.0531616210937,1.0,0.2686417400836944,1.0,1.0,0.0,1.0,-1.3347095251083374,1.3347080945968628,1.4964010688345295e-06,1.016791820526123,0.9547423720359802,0.9547423720359802,0.0,41.28388977050781,37.0,37554.21484375,0.0,229.3487548828125,1.0,281.8405456542969,284.373291015625,297.6439514160156,300.0838623046875,293.1499938964844,293.1499938964844,281.54998779296875,30767.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105584740638733,1.0,0.0,0.0,3.5499911308288574,3.550013303756714,8.409066936110321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.32958984375,0.0,1386.6492919921875,1895.4371337890625,0.0,1695.05419921875,0.8791808485984802,1.0,0.0,3.0,1.0,0.0
17740620,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.787079393863678,0.1642515659332275,0.1485178023576736,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8544169068336487,0.2117396742105484,0.2013938575983047,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8999062776565552,0.2471607625484466,0.1734679937362671,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8191049098968506,0.1850204914808273,0.1761524975299835,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6468443870544434,0.090643011033535,0.4131566882133484,284.8584899902344,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1387634277344,284.86871337890625,1.0,0.2669099569320678,1.0,1.0,0.0,1.0,-1.3353952169418335,1.3353936672210691,1.497836819908116e-06,1.017412185668945,0.8084622025489807,0.8084622025489807,0.0,40.25337219238281,25.0,37962.7734375,0.0,227.2636566162109,1.0,281.5585021972656,284.19970703125,297.7443542480469,300.28668212890625,293.1499938964844,293.1499938964844,281.8500061035156,41080.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236040234565735,1.0,0.0,0.0,3.423670053482056,3.4236929416656494,7.821267331564741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.68212890625,0.0,1331.3016357421875,1895.4371337890625,0.0,1801.776123046875,0.8580559492111206,1.0,0.0,3.0,1.0,0.0
17740680,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.787079393863678,0.1642515659332275,0.1485178023576736,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8544169068336487,0.2117396742105484,0.2013938575983047,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8999062776565552,0.2471607625484466,0.1734679937362671,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8191049098968506,0.1850204914808273,0.1761524975299835,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6468443870544434,0.090643011033535,0.4131566882133484,284.8584899902344,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1387634277344,284.86871337890625,1.0,0.2669099569320678,1.0,1.0,0.0,1.0,-1.3353952169418335,1.3353936672210691,1.497836819908116e-06,1.017412185668945,0.8084622025489807,0.8084622025489807,0.0,40.25337219238281,25.0,37962.7734375,0.0,227.2636566162109,1.0,281.5585021972656,284.19970703125,297.7443542480469,300.28668212890625,293.1499938964844,293.1499938964844,281.8500061035156,41080.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236040234565735,1.0,0.0,0.0,3.423670053482056,3.4236929416656494,7.821267331564741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.68212890625,0.0,1331.3016357421875,1895.4371337890625,0.0,1801.776123046875,0.8580559492111206,1.0,0.0,3.0,1.0,0.0
17740740,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8107487559318542,0.1658692806959152,0.1495451480150222,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8779947757720947,0.2124906480312347,0.2017404288053512,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9275141358375548,0.2479249835014343,0.1736869215965271,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8403290510177612,0.1857445687055587,0.1765004843473434,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.6633265018463135,0.0904182717204094,0.4109431207180023,285.0560302734375,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.14019775390625,285.0499572753906,1.0,0.2613406181335449,1.0,1.0,0.0,1.0,-1.335065484046936,1.3350640535354614,1.497136850048264e-06,1.017103672027588,0.966014802455902,0.966014802455902,0.0,36.17201614379883,25.0,37846.75,0.0,217.86862182617188,1.0,281.8412780761719,284.35992431640625,297.7026062011719,300.1644897460937,293.1499938964844,293.1499938964844,281.54998779296875,30992.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71244215965271,1.0,0.0,0.0,3.597795009613037,3.597817659378052,8.637063615424267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.638671875,0.0,1438.9281005859375,1895.4371337890625,0.0,1710.293701171875,0.8901059627532959,1.0,0.0,3.0,1.0,0.0
17740800,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8107487559318542,0.1658692806959152,0.1495451480150222,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8779947757720947,0.2124906480312347,0.2017404288053512,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9275141358375548,0.2479249835014343,0.1736869215965271,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8403290510177612,0.1857445687055587,0.1765004843473434,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.6633265018463135,0.0904182717204094,0.4109431207180023,285.0560302734375,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.14019775390625,285.0499572753906,1.0,0.2613406181335449,1.0,1.0,0.0,1.0,-1.335065484046936,1.3350640535354614,1.497136850048264e-06,1.017103672027588,0.966014802455902,0.966014802455902,0.0,36.17201614379883,25.0,37846.75,0.0,217.86862182617188,1.0,281.8412780761719,284.35992431640625,297.7026062011719,300.1644897460937,293.1499938964844,293.1499938964844,281.54998779296875,30992.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71244215965271,1.0,0.0,0.0,3.597795009613037,3.597817659378052,8.637063615424267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.638671875,0.0,1438.9281005859375,1895.4371337890625,0.0,1710.293701171875,0.8901059627532959,1.0,0.0,3.0,1.0,0.0
17740860,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8329328894615173,0.1675321459770202,0.1509777158498764,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.9021735191345216,0.2132181525230407,0.2023574262857437,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9554886817932128,0.2484739273786544,0.1740760803222656,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8622416853904724,0.1864859759807586,0.1771067678928375,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6808145046234131,0.0904125645756721,0.4100341498851776,284.8527526855469,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1409912109375,284.86328125,1.0,0.2575572431087494,1.0,1.0,0.0,1.0,-1.337629318237305,1.3376277685165403,1.502211375736806e-06,1.0190978050231934,0.8156604170799255,0.8156604170799255,0.0,32.890140533447266,25.0,38305.89453125,0.0,211.339584350586,1.0,281.5576171875,284.18377685546875,297.8002624511719,300.36248779296875,293.1499938964844,293.1499938964844,281.8500061035156,41051.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249303460121155,1.0,0.0,0.0,3.472833633422852,3.4728569984436035,8.047505275499134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.5634765625,0.0,1380.8094482421875,1895.4371337890625,0.0,1812.7767333984373,0.8689520359039307,1.0,0.0,3.0,1.0,0.0
17740920,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8329328894615173,0.1675321459770202,0.1509777158498764,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.9021735191345216,0.2132181525230407,0.2023574262857437,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9554886817932128,0.2484739273786544,0.1740760803222656,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8622416853904724,0.1864859759807586,0.1771067678928375,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6808145046234131,0.0904125645756721,0.4100341498851776,284.8527526855469,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1409912109375,284.86328125,1.0,0.2575572431087494,1.0,1.0,0.0,1.0,-1.337629318237305,1.3376277685165403,1.502211375736806e-06,1.0190978050231934,0.8156604170799255,0.8156604170799255,0.0,32.890140533447266,25.0,38305.89453125,0.0,211.339584350586,1.0,281.5576171875,284.18377685546875,297.8002624511719,300.36248779296875,293.1499938964844,293.1499938964844,281.8500061035156,41051.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249303460121155,1.0,0.0,0.0,3.472833633422852,3.4728569984436035,8.047505275499134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.5634765625,0.0,1380.8094482421875,1895.4371337890625,0.0,1812.7767333984373,0.8689520359039307,1.0,0.0,3.0,1.0,0.0
17740980,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8570156693458557,0.1702403575181961,0.1529711633920669,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9303907752037048,0.2148537188768386,0.2034838199615478,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9810510873794556,0.2500354647636413,0.1748140454292297,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8866318464279175,0.1880906969308853,0.1782293021678924,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.7006087303161621,0.0911354273557663,0.4117607176303863,285.067138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1522216796875,285.0628662109375,1.0,0.2550353407859802,1.0,1.0,0.0,1.0,-1.3456754684448242,1.3456740379333496,1.5182580455075367e-06,1.0254065990447998,0.9857671856880188,0.9857671856880188,0.0,30.16411018371582,25.0,38368.26171875,0.0,208.02638244628903,1.0,281.8417053222656,284.3607482910156,297.7638854980469,300.25146484375,293.1499938964844,293.1499938964844,281.54998779296875,30946.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136895656585693,1.0,0.0,0.0,3.6453933715820312,3.645416498184204,8.867109499988146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.0771484375,0.0,1490.28515625,1895.4371337890625,0.0,1720.4178466796875,0.9008480310440063,1.0,0.0,3.0,1.0,0.0
17741040,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8570156693458557,0.1702403575181961,0.1529711633920669,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9303907752037048,0.2148537188768386,0.2034838199615478,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9810510873794556,0.2500354647636413,0.1748140454292297,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8866318464279175,0.1880906969308853,0.1782293021678924,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.7006087303161621,0.0911354273557663,0.4117607176303863,285.067138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1522216796875,285.0628662109375,1.0,0.2550353407859802,1.0,1.0,0.0,1.0,-1.3456754684448242,1.3456740379333496,1.5182580455075367e-06,1.0254065990447998,0.9857671856880188,0.9857671856880188,0.0,30.16411018371582,25.0,38368.26171875,0.0,208.02638244628903,1.0,281.8417053222656,284.3607482910156,297.7638854980469,300.25146484375,293.1499938964844,293.1499938964844,281.54998779296875,30946.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136895656585693,1.0,0.0,0.0,3.6453933715820312,3.645416498184204,8.867109499988146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.0771484375,0.0,1490.28515625,1895.4371337890625,0.0,1720.4178466796875,0.9008480310440063,1.0,0.0,3.0,1.0,0.0
17741100,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8711723685264587,0.1716165989637375,0.1542505621910095,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9466262459754944,0.215724840760231,0.2043252289295196,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9931148290634156,0.2508097290992737,0.1754040271043777,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9006237983703613,0.1889553964138031,0.1790512502193451,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7118874788284302,0.0916218683123588,0.4136939644813537,284.92071533203125,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1581420898437,284.8904113769531,1.0,0.2542400658130646,1.0,1.0,0.0,1.0,-1.3522372245788574,1.3522356748580933,1.5314875554395255e-06,1.030615210533142,0.9082791805267334,0.9082791805267334,0.0,28.908191680908203,25.0,39311.37109375,0.0,207.51614379882807,1.0,281.5968322753906,284.16064453125,297.8612060546875,300.5079650878906,293.1499938964844,293.1499938964844,281.54998779296875,33688.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229092121124268,1.0,0.0,0.0,3.690976858139038,3.691000699996948,9.09025175133138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.62060546875,0.0,1561.7442626953125,1895.4371337890625,0.0,1796.0240478515625,0.9110642075538636,1.0,0.0,3.0,1.0,0.0
17741160,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8832970857620239,0.1727633327245712,0.1553138941526413,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9594753384590148,0.2164145708084106,0.2049955278635025,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.993870735168457,0.2513251602649688,0.1700648516416549,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9128818511962892,0.1896713972091674,0.1797345429658889,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7207919955253601,0.0920782312750816,0.41556316614151,284.8650817871094,284.95001220703125,296.1130676269531,294.8284606933594,296.1105041503906,297.1605834960937,284.8725280761719,1.0,0.2536447644233703,1.0,1.0,0.0,1.0,-1.3578248023986816,1.3578232526779177,1.5428088318003574e-06,1.0350463390350342,0.8464487791061401,0.8464487791061401,0.0,27.954734802246094,28.0,39211.23046875,0.0,206.2973022460937,1.0,281.557373046875,284.16796875,297.8727722167969,300.4831848144531,293.1499938964844,293.1499938964844,281.8500061035156,39323.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275627255439758,1.0,0.0,0.0,3.579926013946533,3.5799500942230225,8.551482437724189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.30810546875,0.0,1480.9842529296875,1895.4371337890625,0.0,1834.6883544921875,0.8912405371665955,1.0,0.0,3.0,1.0,0.0
17741220,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9010560512542723,0.1759183853864669,0.1578318178653717,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.975551962852478,0.2185310423374176,0.2067008763551712,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9898155331611632,0.2552016973495483,0.1605379581451416,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.931186318397522,0.1917570829391479,0.1814388632774353,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.732986569404602,0.093421347439289,0.4206731021404266,285.0723876953125,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1783447265625,285.0704650878906,1.0,0.2539718449115753,1.0,1.0,0.0,1.0,-1.3692762851715088,1.369274616241455,1.5654902654205216e-06,1.0433958768844604,1.0,1.0,0.0,26.92921257019043,46.0,39227.421875,0.0,206.623275756836,1.0,281.8421936035156,284.35028076171875,297.8392944335937,300.3733825683594,293.1499938964844,293.1499938964844,281.54998779296875,31483.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177613973617554,1.0,0.0,0.0,3.7306203842163086,3.7306442260742174,9.286570730182576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.20556640625,0.0,1590.186767578125,1895.4371337890625,0.0,1753.6422119140625,0.9203258156776428,1.0,0.0,3.0,1.0,0.0
17741280,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9010560512542723,0.1759183853864669,0.1578318178653717,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.975551962852478,0.2185310423374176,0.2067008763551712,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9898155331611632,0.2552016973495483,0.1605379581451416,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.931186318397522,0.1917570829391479,0.1814388632774353,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.732986569404602,0.093421347439289,0.4206731021404266,285.0723876953125,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1783447265625,285.0704650878906,1.0,0.2539718449115753,1.0,1.0,0.0,1.0,-1.3692762851715088,1.369274616241455,1.5654902654205216e-06,1.0433958768844604,1.0,1.0,0.0,26.92921257019043,46.0,39227.421875,0.0,206.623275756836,1.0,281.8421936035156,284.35028076171875,297.8392944335937,300.3733825683594,293.1499938964844,293.1499938964844,281.54998779296875,31483.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177613973617554,1.0,0.0,0.0,3.7306203842163086,3.7306442260742174,9.286570730182576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.20556640625,0.0,1590.186767578125,1895.4371337890625,0.0,1753.6422119140625,0.9203258156776428,1.0,0.0,3.0,1.0,0.0
