time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8802026510238647,0.1787825375795364,0.1606825590133667,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9505703449249268,0.2204760462045669,0.2087855637073516,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9978430271148682,0.2581538259983063,0.1806582957506179,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9050552248954772,0.1936995536088943,0.1835037618875503,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.717208981513977,0.0948210582137107,0.4276119470596313,284.890625,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.19073486328125,284.8983459472656,1.0,0.2617848515510559,1.0,1.0,0.0,1.0,-1.3935139179229736,1.3935123682022097,1.6162285874088411e-06,1.0631446838378906,0.8924387097358704,0.8924387097358704,0.0,29.92444610595703,49.0,40528.1171875,0.0,225.2952117919922,1.0,281.55731201171875,284.16326904296875,297.9493713378906,300.62451171875,293.1499938964844,293.1499938964844,281.8500061035156,37553.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320560812950134,1.0,0.0,0.0,3.7089223861694336,3.70894718170166,9.178860409519984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.98095703125,0.0,1611.5238037109375,1895.4371337890625,0.0,1872.32861328125,0.9190402626991272,1.0,0.0,3.0,1.0,0.0
17741400,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8802026510238647,0.1787825375795364,0.1606825590133667,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9505703449249268,0.2204760462045669,0.2087855637073516,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9978430271148682,0.2581538259983063,0.1806582957506179,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9050552248954772,0.1936995536088943,0.1835037618875503,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.717208981513977,0.0948210582137107,0.4276119470596313,284.890625,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.19073486328125,284.8983459472656,1.0,0.2617848515510559,1.0,1.0,0.0,1.0,-1.3935139179229736,1.3935123682022097,1.6162285874088411e-06,1.0631446838378906,0.8924387097358704,0.8924387097358704,0.0,29.92444610595703,49.0,40528.1171875,0.0,225.2952117919922,1.0,281.55731201171875,284.16326904296875,297.9493713378906,300.62451171875,293.1499938964844,293.1499938964844,281.8500061035156,37553.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320560812950134,1.0,0.0,0.0,3.7089223861694336,3.70894718170166,9.178860409519984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.98095703125,0.0,1611.5238037109375,1895.4371337890625,0.0,1872.32861328125,0.9190402626991272,1.0,0.0,3.0,1.0,0.0
17741460,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.8572266101837158,0.1822647303342819,0.1636779755353927,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.919417679309845,0.2229469418525695,0.211024671792984,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.9715601205825806,0.2588145732879638,0.181099385023117,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.8788672089576721,0.1961055845022201,0.1857099682092666,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.6978792548179626,0.0965460166335105,0.4354300796985626,285.1238708496094,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.199951171875,285.12762451171875,1.0,0.2691285908222198,1.0,1.0,0.0,1.0,-1.413604497909546,1.4136028289794922,1.658660153225355e-06,1.0790709257125854,1.0,1.0,0.0,33.77278137207031,52.0,40670.18359375,0.0,242.1373748779297,1.0,281.84344482421875,284.3783264160156,297.9298400878906,300.55242919921875,293.1499938964844,293.1499938964844,281.54998779296875,33042.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256566882133484,1.0,0.0,0.0,3.830414533615112,3.830439805984497,9.790047670321655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.73974609375,0.0,1720.0811767578125,1895.4371337890625,0.0,1818.812255859375,0.9435833096504213,1.0,0.0,3.0,1.0,0.0
17741520,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.8572266101837158,0.1822647303342819,0.1636779755353927,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.919417679309845,0.2229469418525695,0.211024671792984,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.9715601205825806,0.2588145732879638,0.181099385023117,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.8788672089576721,0.1961055845022201,0.1857099682092666,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.6978792548179626,0.0965460166335105,0.4354300796985626,285.1238708496094,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.199951171875,285.12762451171875,1.0,0.2691285908222198,1.0,1.0,0.0,1.0,-1.413604497909546,1.4136028289794922,1.658660153225355e-06,1.0790709257125854,1.0,1.0,0.0,33.77278137207031,52.0,40670.18359375,0.0,242.1373748779297,1.0,281.84344482421875,284.3783264160156,297.9298400878906,300.55242919921875,293.1499938964844,293.1499938964844,281.54998779296875,33042.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256566882133484,1.0,0.0,0.0,3.830414533615112,3.830439805984497,9.790047670321655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.73974609375,0.0,1720.0811767578125,1895.4371337890625,0.0,1818.812255859375,0.9435833096504213,1.0,0.0,3.0,1.0,0.0
17741580,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.8416262269020081,0.1854609251022339,0.1668771058320999,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8980143666267395,0.2252478450536728,0.2134919762611389,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9478417634963988,0.260021835565567,0.1820933818817138,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8603466749191284,0.198371022939682,0.1881242096424102,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.6839171648025513,0.0982787013053894,0.4440917074680328,284.93231201171875,284.95001220703125,296.3960876464844,294.9791259765625,296.39306640625,297.209716796875,284.9320068359375,1.0,0.2762435972690582,1.0,1.0,0.0,1.0,-1.4338070154190063,1.4338053464889526,1.7021073972500744e-06,1.095133662223816,0.9624847173690796,0.9624847173690796,0.0,37.39259338378906,55.0,42118.80859375,0.0,259.32586669921875,1.0,281.55523681640625,284.15399169921875,298.0390930175781,300.81982421875,293.1499938964844,293.1499938964844,281.25,35343.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422065734863281,1.0,0.0,0.0,3.87302303314209,3.873049259185791,1.0009063089455594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.56640625,0.0,1790.5205078125,1895.4371337890625,0.0,1958.41552734375,0.9544479846954346,1.0,0.0,3.0,1.0,0.0
17741640,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.8416262269020081,0.1854609251022339,0.1668771058320999,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8980143666267395,0.2252478450536728,0.2134919762611389,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9478417634963988,0.260021835565567,0.1820933818817138,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8603466749191284,0.198371022939682,0.1881242096424102,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.6839171648025513,0.0982787013053894,0.4440917074680328,284.93231201171875,284.95001220703125,296.3960876464844,294.9791259765625,296.39306640625,297.209716796875,284.9320068359375,1.0,0.2762435972690582,1.0,1.0,0.0,1.0,-1.4338070154190063,1.4338053464889526,1.7021073972500744e-06,1.095133662223816,0.9624847173690796,0.9624847173690796,0.0,37.39259338378906,55.0,42118.80859375,0.0,259.32586669921875,1.0,281.55523681640625,284.15399169921875,298.0390930175781,300.81982421875,293.1499938964844,293.1499938964844,281.25,35343.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422065734863281,1.0,0.0,0.0,3.87302303314209,3.873049259185791,1.0009063089455594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.56640625,0.0,1790.5205078125,1895.4371337890625,0.0,1958.41552734375,0.9544479846954346,1.0,0.0,3.0,1.0,0.0
17741700,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.8345097899436951,0.1868141889572143,0.1682123988866806,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.8887315988540649,0.2262009978294372,0.2145090848207473,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.9361282587051392,0.2605269253253937,0.1825097501277923,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.852058470249176,0.1993286311626434,0.189140647649765,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.67759770154953,0.0990728288888931,0.4480598568916321,284.81549072265625,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2111511230469,284.7967529296875,1.0,0.279683917760849,1.0,1.0,0.0,1.0,-1.4431155920028689,1.4431138038635254,1.7223202348759514e-06,1.1024810075759888,0.8639514446258545,0.8639514446258545,0.0,39.22758102416992,55.0,43017.6953125,0.0,267.7211303710937,1.0,281.2947082519531,284.00054931640625,298.0826721191406,300.99090576171875,293.1499938964844,293.1499938964844,281.25,39248.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518333196640015,1.0,0.0,0.0,3.811303615570069,3.8113298416137695,9.69260213423695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.69970703125,0.0,1745.5234375,1895.4371337890625,0.0,2041.332763671875,0.94113427400589,1.0,0.0,3.0,1.0,0.0
17741760,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.8277860879898071,0.1881282478570938,0.1694357991218567,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.8799757957458496,0.2271152883768081,0.2154263854026794,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.924851894378662,0.2610563933849334,0.1828898042440414,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.8443419337272644,0.2002499997615814,0.1900675594806671,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.6716814041137695,0.0998537540435791,0.4518473744392395,284.8337097167969,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.21209716796875,284.85174560546875,1.0,0.2830349206924438,1.0,1.0,0.0,1.0,-1.4518011808395386,1.451799392700195,1.741308892633242e-06,1.1093240976333618,0.8279566764831543,0.8279566764831543,0.0,41.08028411865234,58.0,42866.9921875,0.0,275.9930419921875,1.0,281.2569885253906,284.08612060546875,298.0614318847656,300.9040222167969,293.1499938964844,293.1499938964844,281.54998779296875,43632.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541871070861816,1.0,0.0,0.0,3.605390071868897,3.605415105819702,8.673568459016678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.0234375,0.0,1540.51416015625,1895.4371337890625,0.0,2061.78369140625,0.9014155268669128,1.0,0.0,3.0,1.0,0.0
17741820,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.819724977016449,0.1919925361871719,0.1726709902286529,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.8685188293457031,0.2299562245607376,0.2179222702980041,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.9100537896156312,0.2634983360767364,0.1843838989734649,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.8344123959541321,0.202992245554924,0.1925034672021865,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.6645577549934387,0.1019064113497734,0.4608807265758514,285.0818176269531,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2282409667969,285.0814514160156,1.0,0.2896948456764221,1.0,1.0,0.0,1.0,-1.4742391109466553,1.474237322807312,1.7909787857206538e-06,1.1269872188568115,1.0,1.0,0.0,44.27681350708008,61.0,43280.1796875,0.0,293.8029479980469,1.0,281.542724609375,284.28729248046875,298.0356750488281,300.8141174316406,293.1499938964844,293.1499938964844,281.25,32055.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435997724533081,1.0,0.0,0.0,3.769973993301392,3.769998550415039,9.483529765930144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.32275390625,0.0,1640.3040771484375,1895.4371337890625,0.0,1970.34130859375,0.9294553995132446,1.0,0.0,3.0,1.0,0.0
17741880,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.819724977016449,0.1919925361871719,0.1726709902286529,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.8685188293457031,0.2299562245607376,0.2179222702980041,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.9100537896156312,0.2634983360767364,0.1843838989734649,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.8344123959541321,0.202992245554924,0.1925034672021865,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.6645577549934387,0.1019064113497734,0.4608807265758514,285.0818176269531,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2282409667969,285.0814514160156,1.0,0.2896948456764221,1.0,1.0,0.0,1.0,-1.4742391109466553,1.474237322807312,1.7909787857206538e-06,1.1269872188568115,1.0,1.0,0.0,44.27681350708008,61.0,43280.1796875,0.0,293.8029479980469,1.0,281.542724609375,284.28729248046875,298.0356750488281,300.8141174316406,293.1499938964844,293.1499938964844,281.25,32055.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435997724533081,1.0,0.0,0.0,3.769973993301392,3.769998550415039,9.483529765930144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.32275390625,0.0,1640.3040771484375,1895.4371337890625,0.0,1970.34130859375,0.9294553995132446,1.0,0.0,3.0,1.0,0.0
17741940,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8135625123977661,0.1954478323459625,0.1760973632335662,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.859632670879364,0.2325586974620819,0.2206563502550125,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8990814089775085,0.2655389010906219,0.1860611885786056,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8267349004745483,0.2055345922708511,0.1951611638069152,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6594750285148621,0.1039211228489875,0.4707285761833191,284.9011535644531,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.23907470703125,284.9064025878906,1.0,0.2963643670082092,1.0,1.0,0.0,1.0,-1.4986629486083984,1.4986610412597656,1.846176360231766e-06,1.1463022232055664,0.9086596369743348,0.9086596369743348,0.0,47.37309646606445,64.0,44692.9375,0.0,312.77789306640625,1.0,281.2560119628906,284.09234619140625,298.1521911621094,301.0867919921875,293.1499938964844,293.1499938964844,280.95001220703125,37118.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580649256706238,1.0,0.0,0.0,3.760976791381836,3.7610023021698,9.438318215870822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.673828125,0.0,1668.796630859375,1895.4371337890625,0.0,2095.62158203125,0.930457890033722,1.0,0.0,3.0,1.0,0.0
17742000,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8135625123977661,0.1954478323459625,0.1760973632335662,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.859632670879364,0.2325586974620819,0.2206563502550125,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8990814089775085,0.2655389010906219,0.1860611885786056,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8267349004745483,0.2055345922708511,0.1951611638069152,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6594750285148621,0.1039211228489875,0.4707285761833191,284.9011535644531,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.23907470703125,284.9064025878906,1.0,0.2963643670082092,1.0,1.0,0.0,1.0,-1.4986629486083984,1.4986610412597656,1.846176360231766e-06,1.1463022232055664,0.9086596369743348,0.9086596369743348,0.0,47.37309646606445,64.0,44692.9375,0.0,312.77789306640625,1.0,281.2560119628906,284.09234619140625,298.1521911621094,301.0867919921875,293.1499938964844,293.1499938964844,280.95001220703125,37118.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580649256706238,1.0,0.0,0.0,3.760976791381836,3.7610023021698,9.438318215870822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.673828125,0.0,1668.796630859375,1895.4371337890625,0.0,2095.62158203125,0.930457890033722,1.0,0.0,3.0,1.0,0.0
17742060,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8060877323150635,0.1985483765602111,0.1789783388376236,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8502228260040283,0.2348928451538086,0.2229662537574768,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.887600839138031,0.2672480642795563,0.187323972582817,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8183695673942566,0.2078346461057663,0.1974426954984665,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.6539004445075989,0.1058375537395477,0.479840874671936,284.8659362792969,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2445678710937,284.88580322265625,1.0,0.3028469979763031,1.0,1.0,0.0,1.0,-1.5200893878936768,1.520087480545044,1.8954449387820205e-06,1.16319739818573,0.815858006477356,0.815858006477356,0.0,50.71503829956055,67.0,45469.88671875,0.0,331.50762939453125,1.0,280.95770263671875,284.08184814453125,298.1797790527344,301.174560546875,293.1499938964844,293.1499938964844,281.25,43321.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683774828910828,1.0,0.0,0.0,3.466120481491089,3.46614408493042,8.016422725631855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.36083984375,0.0,1390.0751953125,1895.4371337890625,0.0,2186.444091796875,0.8717600703239441,1.0,0.0,3.0,1.0,0.0
17742120,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8060877323150635,0.1985483765602111,0.1789783388376236,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8502228260040283,0.2348928451538086,0.2229662537574768,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.887600839138031,0.2672480642795563,0.187323972582817,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8183695673942566,0.2078346461057663,0.1974426954984665,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.6539004445075989,0.1058375537395477,0.479840874671936,284.8659362792969,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2445678710937,284.88580322265625,1.0,0.3028469979763031,1.0,1.0,0.0,1.0,-1.5200893878936768,1.520087480545044,1.8954449387820205e-06,1.16319739818573,0.815858006477356,0.815858006477356,0.0,50.71503829956055,67.0,45469.88671875,0.0,331.50762939453125,1.0,280.95770263671875,284.08184814453125,298.1797790527344,301.174560546875,293.1499938964844,293.1499938964844,281.25,43321.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683774828910828,1.0,0.0,0.0,3.466120481491089,3.46614408493042,8.016422725631855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.36083984375,0.0,1390.0751953125,1895.4371337890625,0.0,2186.444091796875,0.8717600703239441,1.0,0.0,3.0,1.0,0.0
17742180,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8023778200149536,0.202807992696762,0.1825957745313644,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8446835279464722,0.2381822168827057,0.2259034514427185,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.8804622888565063,0.2701383531093597,0.189179465174675,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8133729696273804,0.2109849750995636,0.2002775818109512,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.651340663433075,0.1082357317209243,0.4904074370861053,285.0810546875,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2618103027344,285.07867431640625,1.0,0.3093461096286773,1.0,1.0,0.0,1.0,-1.546270728111267,1.5462688207626345,1.9567601157177705e-06,1.1838152408599854,1.0,1.0,0.0,53.6201057434082,55.0,46140.5546875,0.0,351.9498291015625,1.0,281.2421875,284.237060546875,298.1684265136719,301.11785888671875,293.1499938964844,293.1499938964844,280.95001220703125,31029.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593573927879333,1.0,0.0,0.0,3.6856942176818848,3.685717821121216,9.064251003110256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.19482421875,0.0,1535.687255859375,1895.4371337890625,0.0,2106.938720703125,0.9099298715591432,1.0,0.0,3.0,1.0,0.0
17742240,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8023778200149536,0.202807992696762,0.1825957745313644,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8446835279464722,0.2381822168827057,0.2259034514427185,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.8804622888565063,0.2701383531093597,0.189179465174675,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8133729696273804,0.2109849750995636,0.2002775818109512,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.651340663433075,0.1082357317209243,0.4904074370861053,285.0810546875,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2618103027344,285.07867431640625,1.0,0.3093461096286773,1.0,1.0,0.0,1.0,-1.546270728111267,1.5462688207626345,1.9567601157177705e-06,1.1838152408599854,1.0,1.0,0.0,53.6201057434082,55.0,46140.5546875,0.0,351.9498291015625,1.0,281.2421875,284.237060546875,298.1684265136719,301.11785888671875,293.1499938964844,293.1499938964844,280.95001220703125,31029.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593573927879333,1.0,0.0,0.0,3.6856942176818848,3.685717821121216,9.064251003110256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.19482421875,0.0,1535.687255859375,1895.4371337890625,0.0,2106.938720703125,0.9099298715591432,1.0,0.0,3.0,1.0,0.0
17742300,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8069959282875061,0.2047873586416244,0.1845036149024963,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8482970595359802,0.2397523671388626,0.2274766415357589,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.883978009223938,0.2714194357395172,0.190178096294403,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.816994309425354,0.212498590350151,0.2017848193645477,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.6551780700683594,0.1094297468662262,0.4958771467208862,284.9388732910156,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.2686767578125,284.9159240722656,1.0,0.3104589581489563,1.0,1.0,0.0,1.0,-1.5600268840789795,1.5600248575210571,1.9895367131539388e-06,1.1946990489959717,0.9301751255989076,0.9301751255989076,0.0,53.40873336791992,55.0,47382.83984375,0.0,358.3246765136719,1.0,280.9960632324219,284.044677734375,298.2649230957031,301.3983154296875,293.1499938964844,293.1499938964844,280.95001220703125,33415.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689025402069092,1.0,0.0,0.0,3.735483169555664,3.735507488250733,9.310796826866864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.98583984375,0.0,1610.5753173828125,1895.4371337890625,0.0,2191.098876953125,0.9211514592170716,1.0,0.0,3.0,1.0,0.0
17742360,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8142080307006836,0.2064723074436187,0.1860593855381012,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8550165295600891,0.2411038279533386,0.2287723422050476,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8908188343048096,0.2724117338657379,0.1909010559320449,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8234077095985413,0.2138174474239349,0.203042671084404,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6615586280822754,0.1105326116085052,0.5007144808769226,284.9006042480469,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.271484375,284.9071350097656,1.0,0.3105064630508423,1.0,1.0,0.0,1.0,-1.5716373920440674,1.571635365486145,2.017457973124692e-06,1.203871726989746,0.8895425200462341,0.8895425200462341,0.0,52.28225326538086,43.0,47568.6171875,0.0,361.2400817871094,1.0,280.9569396972656,284.04620361328125,298.28057861328125,301.3931579589844,293.1499938964844,293.1499938964844,281.25,37256.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740057110786438,1.0,0.0,0.0,3.674661636352539,3.6746861934661865,9.010066719383758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.50439453125,0.0,1570.24462890625,1895.4371337890625,0.0,2236.491455078125,0.911269187927246,1.0,0.0,3.0,1.0,0.0
17742420,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.8395645022392273,0.2107964754104614,0.1894503086805343,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.8817681670188904,0.2445749938488006,0.2315901219844818,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.9195688366889954,0.2753614783287048,0.1925775110721588,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.8478260040283203,0.2171406745910644,0.2057487219572067,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.6852091550827026,0.1131408959627151,0.5107989311218262,285.1195373535156,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.28631591796875,285.12225341796875,1.0,0.3081569671630859,1.0,1.0,0.0,1.0,-1.596456527709961,1.5964545011520386,2.077876843031845e-06,1.2233895063400269,1.0,1.0,0.0,47.53469467163086,31.0,47880.6640625,0.0,361.211181640625,1.0,281.24334716796875,284.2436828613281,298.268310546875,301.33026123046875,293.1499938964844,293.1499938964844,280.95001220703125,32714.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686707973480225,1.0,0.0,0.0,3.811849594116211,3.8118746280670166,9.695378366814111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.9677734375,0.0,1695.13037109375,1895.4371337890625,0.0,2189.0439453125,0.9391179084777832,1.0,0.0,3.0,1.0,0.0
17742480,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.8395645022392273,0.2107964754104614,0.1894503086805343,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.8817681670188904,0.2445749938488006,0.2315901219844818,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.9195688366889954,0.2753614783287048,0.1925775110721588,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.8478260040283203,0.2171406745910644,0.2057487219572067,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.6852091550827026,0.1131408959627151,0.5107989311218262,285.1195373535156,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.28631591796875,285.12225341796875,1.0,0.3081569671630859,1.0,1.0,0.0,1.0,-1.596456527709961,1.5964545011520386,2.077876843031845e-06,1.2233895063400269,1.0,1.0,0.0,47.53469467163086,31.0,47880.6640625,0.0,361.211181640625,1.0,281.24334716796875,284.2436828613281,298.268310546875,301.33026123046875,293.1499938964844,293.1499938964844,280.95001220703125,32714.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686707973480225,1.0,0.0,0.0,3.811849594116211,3.8118746280670166,9.695378366814111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.9677734375,0.0,1695.13037109375,1895.4371337890625,0.0,2189.0439453125,0.9391179084777832,1.0,0.0,3.0,1.0,0.0
17742540,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8858205080032349,0.214733749628067,0.1929330229759216,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.933441162109375,0.2478407174348831,0.2345442026853561,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9727171063423156,0.2779250741004944,0.1943201720714569,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8938340544700623,0.220290333032608,0.2085752785205841,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7248940467834473,0.1157339885830879,0.5213251113891602,284.936767578125,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.296142578125,284.9377136230469,1.0,0.3034819364547729,1.0,1.0,0.0,1.0,-1.6223104000091553,1.6223082542419434,2.142092398571549e-06,1.243780255317688,0.9633057713508606,0.9633057713508606,0.0,40.48215866088867,25.0,49580.1640625,0.0,355.2927551269531,1.0,280.9563293457031,284.02734375,298.3688659667969,301.6061096191406,293.1499938964844,293.1499938964844,280.6499938964844,35207.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836790680885315,1.0,0.0,0.0,3.858340263366699,3.858366250991821,9.93331809695519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.0595703125,0.0,1771.2806396484375,1895.4371337890625,0.0,2323.234375,0.9512010216712952,1.0,0.0,3.0,1.0,0.0
17742600,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8858205080032349,0.214733749628067,0.1929330229759216,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.933441162109375,0.2478407174348831,0.2345442026853561,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9727171063423156,0.2779250741004944,0.1943201720714569,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8938340544700623,0.220290333032608,0.2085752785205841,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7248940467834473,0.1157339885830879,0.5213251113891602,284.936767578125,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.296142578125,284.9377136230469,1.0,0.3034819364547729,1.0,1.0,0.0,1.0,-1.6223104000091553,1.6223082542419434,2.142092398571549e-06,1.243780255317688,0.9633057713508606,0.9633057713508606,0.0,40.48215866088867,25.0,49580.1640625,0.0,355.2927551269531,1.0,280.9563293457031,284.02734375,298.3688659667969,301.6061096191406,293.1499938964844,293.1499938964844,280.6499938964844,35207.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836790680885315,1.0,0.0,0.0,3.858340263366699,3.858366250991821,9.93331809695519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.0595703125,0.0,1771.2806396484375,1895.4371337890625,0.0,2323.234375,0.9512010216712952,1.0,0.0,3.0,1.0,0.0
17742660,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9382923245429992,0.2180888056755066,0.1957831233739853,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9839680194854736,0.250677227973938,0.2370408773422241,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9980285167694092,0.280828058719635,0.184801772236824,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9465749263763428,0.2230490297079086,0.2109989374876022,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7627882361412048,0.1181401535868644,0.5311746001243591,284.8498229980469,284.95001220703125,297.17352294921875,295.3570251464844,297.17047119140625,297.3000793457031,284.8625183105469,1.0,0.2987469732761383,1.0,1.0,0.0,1.0,-1.6323654651641846,1.6323633193969729,2.1672831280739047e-06,1.251608967781067,0.8430821299552917,0.8430821299552917,0.0,35.08031463623047,28.0,50230.5859375,0.0,345.4658203125,1.0,280.6567077636719,283.9540100097656,298.392822265625,301.6963806152344,293.1499938964844,293.1499938964844,280.95001220703125,42236.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941803336143494,1.0,0.0,0.0,3.632881879806519,3.632906913757324,8.806348432699451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.10546875,0.0,1560.6483154296875,1895.4371337890625,0.0,2418.34130859375,0.9065576195716858,1.0,0.0,3.0,1.0,0.0
17742720,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9382923245429992,0.2180888056755066,0.1957831233739853,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9839680194854736,0.250677227973938,0.2370408773422241,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9980285167694092,0.280828058719635,0.184801772236824,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9465749263763428,0.2230490297079086,0.2109989374876022,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7627882361412048,0.1181401535868644,0.5311746001243591,284.8498229980469,284.95001220703125,297.17352294921875,295.3570251464844,297.17047119140625,297.3000793457031,284.8625183105469,1.0,0.2987469732761383,1.0,1.0,0.0,1.0,-1.6323654651641846,1.6323633193969729,2.1672831280739047e-06,1.251608967781067,0.8430821299552917,0.8430821299552917,0.0,35.08031463623047,28.0,50230.5859375,0.0,345.4658203125,1.0,280.6567077636719,283.9540100097656,298.392822265625,301.6963806152344,293.1499938964844,293.1499938964844,280.95001220703125,42236.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941803336143494,1.0,0.0,0.0,3.632881879806519,3.632906913757324,8.806348432699451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.10546875,0.0,1560.6483154296875,1895.4371337890625,0.0,2418.34130859375,0.9065576195716858,1.0,0.0,3.0,1.0,0.0
17742780,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9664323925971984,0.2225509732961654,0.1994073390960693,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9941121339797974,0.2550929188728332,0.2311549931764602,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9941121339797974,0.2899742722511291,0.1707302927970886,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9724801778793336,0.2266033887863159,0.2140363156795501,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7850410342216492,0.1209936887025833,0.5429516434669495,285.0426025390625,284.95001220703125,297.2619323730469,295.39794921875,297.2589111328125,297.3250732421875,285.0372619628906,1.0,0.2963812053203583,1.0,1.0,0.0,1.0,-1.630027174949646,1.630025029182434,2.161064685424208e-06,1.2494933605194092,0.9958764910697936,0.9958764910697936,0.0,33.00544357299805,48.0,50045.9375,0.0,338.6120910644531,1.0,280.9430847167969,284.1123962402344,298.3704833984375,301.5805358886719,293.1499938964844,293.1499938964844,280.6499938964844,32495.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838370203971863,1.0,0.0,0.0,3.7772140502929688,3.777238607406616,9.519989703221654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.515625,0.0,1652.222900390625,1895.4371337890625,0.0,2324.657958984375,0.9314264059066772,1.0,0.0,3.0,1.0,0.0
17742840,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9664323925971984,0.2225509732961654,0.1994073390960693,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9941121339797974,0.2550929188728332,0.2311549931764602,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9941121339797974,0.2899742722511291,0.1707302927970886,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9724801778793336,0.2266033887863159,0.2140363156795501,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7850410342216492,0.1209936887025833,0.5429516434669495,285.0426025390625,284.95001220703125,297.2619323730469,295.39794921875,297.2589111328125,297.3250732421875,285.0372619628906,1.0,0.2963812053203583,1.0,1.0,0.0,1.0,-1.630027174949646,1.630025029182434,2.161064685424208e-06,1.2494933605194092,0.9958764910697936,0.9958764910697936,0.0,33.00544357299805,48.0,50045.9375,0.0,338.6120910644531,1.0,280.9430847167969,284.1123962402344,298.3704833984375,301.5805358886719,293.1499938964844,293.1499938964844,280.6499938964844,32495.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838370203971863,1.0,0.0,0.0,3.7772140502929688,3.777238607406616,9.519989703221654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.515625,0.0,1652.222900390625,1895.4371337890625,0.0,2324.657958984375,0.9314264059066772,1.0,0.0,3.0,1.0,0.0
17742900,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9698150753974916,0.2246026545763015,0.2014117389917373,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9940645098686218,0.257981538772583,0.230975404381752,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9940645098686218,0.294969230890274,0.170597642660141,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9751093983650208,0.228315845131874,0.2157513350248336,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7884191870689392,0.1223966255784034,0.5494763255119324,284.8975524902344,284.95001220703125,297.3057556152344,295.4181213378906,297.3027648925781,297.3447570800781,284.8800354003906,1.0,0.2987578511238098,1.0,1.0,0.0,1.0,-1.6421302556991575,1.6421281099319458,2.191665316786384e-06,1.2589914798736572,0.9097404479980468,0.9097404479980468,0.0,33.23280334472656,48.0,51152.671875,0.0,345.4371032714844,1.0,280.6944274902344,283.93438720703125,298.4548645019531,301.8318786621094,293.1499938964844,293.1499938964844,280.6499938964844,35491.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790959358215332,1.0,0.0,0.0,3.787079572677612,3.787104845046997,9.569783969709531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.7578125,0.0,1687.139892578125,1895.4371337890625,0.0,2389.072998046875,0.933868646621704,1.0,0.0,3.0,1.0,0.0
17742960,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.966793954372406,0.2264120727777481,0.2031160145998001,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9954240322113036,0.2603978812694549,0.2364304810762405,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9954240322113036,0.2987977862358093,0.174626737833023,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9717867374420166,0.229882150888443,0.2172873467206955,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7866021990776062,0.1237348243594169,0.555644690990448,284.9017639160156,284.95001220703125,297.3492126464844,295.43804931640625,297.3462829589844,297.35955810546875,284.9141540527344,1.0,0.3032316267490387,1.0,1.0,0.0,1.0,-1.6648017168045044,1.664799451828003,2.2496292331197765e-06,1.2767119407653809,0.8902828097343445,0.8902828097343445,0.0,34.241214752197266,68.0,51538.4453125,0.0,360.1924133300781,1.0,280.6566162109375,283.9772644042969,298.4673767089844,301.8154296875,293.1499938964844,293.1499938964844,280.95001220703125,38418.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938421368598938,1.0,0.0,0.0,3.7005374431610094,3.700562477111816,9.137405641013174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.4296875,0.0,1608.4674072265625,1895.4371337890625,0.0,2415.264404296875,0.9185592532157898,1.0,0.0,3.0,1.0,0.0
17743020,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.9418506622314452,0.2312130033969879,0.2071964740753173,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.9852348566055298,0.2639808654785156,0.2495177835226059,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.9990000128746032,0.3032900691032409,0.1948424279689788,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.9462746381759644,0.2338769435882568,0.2209127396345138,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.768753707408905,0.1269201636314392,0.5697677135467529,285.1839294433594,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3714904785156,285.1934509277344,1.0,0.3176675140857696,1.0,1.0,0.0,1.0,-1.7315168380737305,1.7315144538879397,2.4260095869976794e-06,1.3291069269180298,1.0,1.0,0.0,38.81554412841797,88.0,52819.421875,0.0,410.38970947265625,1.0,280.9430236816406,284.2254943847656,298.4784545898437,301.8211669921875,293.1499938964844,293.1499938964844,280.6499938964844,33218.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897484302520752,1.0,0.0,0.0,3.8383102416992174,3.838335514068604,9.83045083557954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.458984375,0.0,1731.052978515625,1895.4371337890625,0.0,2378.09130859375,0.9456810355186462,1.0,0.0,3.0,1.0,0.0
17743080,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.9418506622314452,0.2312130033969879,0.2071964740753173,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.9852348566055298,0.2639808654785156,0.2495177835226059,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.9990000128746032,0.3032900691032409,0.1948424279689788,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.9462746381759644,0.2338769435882568,0.2209127396345138,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.768753707408905,0.1269201636314392,0.5697677135467529,285.1839294433594,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3714904785156,285.1934509277344,1.0,0.3176675140857696,1.0,1.0,0.0,1.0,-1.7315168380737305,1.7315144538879397,2.4260095869976794e-06,1.3291069269180298,1.0,1.0,0.0,38.81554412841797,88.0,52819.421875,0.0,410.38970947265625,1.0,280.9430236816406,284.2254943847656,298.4784545898437,301.8211669921875,293.1499938964844,293.1499938964844,280.6499938964844,33218.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897484302520752,1.0,0.0,0.0,3.8383102416992174,3.838335514068604,9.83045083557954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.458984375,0.0,1731.052978515625,1895.4371337890625,0.0,2378.09130859375,0.9456810355186462,1.0,0.0,3.0,1.0,0.0
17743140,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.9047961831092834,0.2342472821474075,0.2102963626384735,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9501256942749025,0.2662064433097839,0.2518463134765625,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.9907524585723876,0.3021300733089447,0.2121103852987289,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.908083975315094,0.2365033775568008,0.2237042337656021,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.7437784671783447,0.1290278285741806,0.5804752707481384,285.0795288085937,284.95001220703125,297.4903564453125,295.5023803710937,297.4877319335937,297.3586730957031,285.0745849609375,1.0,0.330075204372406,1.0,1.0,0.0,1.0,-1.7758703231811523,1.7758677005767822,2.5481347165623447e-06,1.3641823530197144,1.0,1.0,0.0,44.87221145629883,88.0,55004.48828125,0.0,454.7559814453125,1.0,280.6722717285156,284.0638732910156,298.57928466796875,302.15350341796875,293.1499938964844,293.1499938964844,280.6499938964844,34007.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035880327224731,1.0,0.0,0.0,3.884289503097534,3.884315490722656,1.0067379889733274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.7412109375,0.0,1793.9180908203125,1895.4371337890625,0.0,2504.275146484375,0.9565149545669556,1.0,0.0,3.0,1.0,0.0
