time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.8776125311851501,0.2355606108903885,0.2117485255002975,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9174960851669312,0.2672635018825531,0.2530661523342132,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.9613921642303468,0.3013544380664825,0.2115868330001831,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8804176449775696,0.2376922219991684,0.2250847965478897,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7241272330284119,0.130011647939682,0.586008608341217,285.06524658203125,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.35205078125,285.0639343261719,1.0,0.3365979194641113,1.0,1.0,0.0,1.0,-1.784290432929993,1.784287929534912,2.5711735816003056e-06,1.370412826538086,1.0,1.0,0.0,50.06902313232422,108.0,55332.984375,0.0,476.3972778320313,1.0,280.65631103515625,284.0462341308594,298.5840148925781,302.16961669921875,293.1499938964844,293.1499938964844,280.3500061035156,34324.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078466653823853,1.0,0.0,0.0,3.9023404121398926,3.9023666381835938,1.0161165846511722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.8125,0.0,1819.04443359375,1895.4371337890625,0.0,2543.37744140625,0.960810661315918,1.0,0.0,3.0,1.0,0.0
17743260,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416687011719,0.8209480047225952,0.2384500652551651,0.2153218388557434,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74090576171875,0.8533366918563843,0.2698637843132019,0.2563834190368652,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403259277344,0.8847372531890869,0.3000838160514831,0.2109762877225875,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.8231253027915955,0.2405316084623336,0.2286765128374099,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.6762127876281738,0.1325125247240066,0.6010682582855225,284.74090576171875,284.95001220703125,297.5997314453125,295.55181884765625,297.52264404296875,297.342529296875,284.7303771972656,1.0,0.3568252921104431,0.8945897221565247,0.8945897221565247,0.4000000059604645,1.0,-1.815287709236145,1.2569206953048706,0.5583670139312744,0.8384444713592529,0.8000959753990173,0.8000959753990173,0.0,66.82647705078125,111.0,50936.20703125,0.0,546.6050415039062,1.0,280.3562316894531,283.6271057128906,298.5725402832031,302.09619140625,293.1499938964844,293.1499938964844,280.6499938964844,44782.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170265555381775,1.0,0.0,0.0,3.7286343574523926,3.728660821914673,9.276686796511058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.26513671875,0.0,1689.5506591796875,1895.4371337890625,0.0,2628.044677734375,0.924859881401062,1.0,0.0,3.0,1.0,0.0
17743320,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416687011719,0.8209480047225952,0.2384500652551651,0.2153218388557434,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74090576171875,0.8533366918563843,0.2698637843132019,0.2563834190368652,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403259277344,0.8847372531890869,0.3000838160514831,0.2109762877225875,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.8231253027915955,0.2405316084623336,0.2286765128374099,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.6762127876281738,0.1325125247240066,0.6010682582855225,284.74090576171875,284.95001220703125,297.5997314453125,295.55181884765625,297.52264404296875,297.342529296875,284.7303771972656,1.0,0.3568252921104431,0.8945897221565247,0.8945897221565247,0.4000000059604645,1.0,-1.815287709236145,1.2569206953048706,0.5583670139312744,0.8384444713592529,0.8000959753990173,0.8000959753990173,0.0,66.82647705078125,111.0,50936.20703125,0.0,546.6050415039062,1.0,280.3562316894531,283.6271057128906,298.5725402832031,302.09619140625,293.1499938964844,293.1499938964844,280.6499938964844,44782.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170265555381775,1.0,0.0,0.0,3.7286343574523926,3.728660821914673,9.276686796511058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.26513671875,0.0,1689.5506591796875,1895.4371337890625,0.0,2628.044677734375,0.924859881401062,1.0,0.0,3.0,1.0,0.0
17743380,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.7917739152908325,0.2414954453706741,0.2182558923959732,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.824022650718689,0.272728830575943,0.2593371868133545,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8500639200210571,0.3009538650512695,0.211475595831871,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.7939947247505188,0.2434239834547042,0.2317170202732086,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.6529661417007446,0.1349464803934097,0.6139217019081116,284.8473205566406,284.95001220703125,297.6780700683594,295.58709716796875,297.4906311035156,297.3370666503906,284.854736328125,1.0,0.3718104660511017,0.7891794443130493,0.7891794443130493,0.800000011920929,1.0,-1.8420355319976809,0.8295500874519348,1.012485384941101,0.4059834480285644,0.7769826054573059,0.7769826054573059,0.0,79.81556701660156,99.0,43894.9375,0.0,605.0665283203125,1.0,280.6412353515625,283.7503356933594,298.407958984375,301.3389892578125,293.1499938964844,293.1499938964844,280.95001220703125,44154.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758322954177856,1.0,0.0,0.0,3.3579883575439453,3.35801100730896,7.524049578933045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.58935546875,0.0,1288.0457763671875,1895.4371337890625,0.0,2252.802490234375,0.8465998768806458,1.0,0.0,3.0,1.0,0.0
17743440,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.7917739152908325,0.2414954453706741,0.2182558923959732,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.824022650718689,0.272728830575943,0.2593371868133545,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8500639200210571,0.3009538650512695,0.211475595831871,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.7939947247505188,0.2434239834547042,0.2317170202732086,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.6529661417007446,0.1349464803934097,0.6139217019081116,284.8473205566406,284.95001220703125,297.6780700683594,295.58709716796875,297.4906311035156,297.3370666503906,284.854736328125,1.0,0.3718104660511017,0.7891794443130493,0.7891794443130493,0.800000011920929,1.0,-1.8420355319976809,0.8295500874519348,1.012485384941101,0.4059834480285644,0.7769826054573059,0.7769826054573059,0.0,79.81556701660156,99.0,43894.9375,0.0,605.0665283203125,1.0,280.6412353515625,283.7503356933594,298.407958984375,301.3389892578125,293.1499938964844,293.1499938964844,280.95001220703125,44154.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758322954177856,1.0,0.0,0.0,3.3579883575439453,3.35801100730896,7.524049578933045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.58935546875,0.0,1288.0457763671875,1895.4371337890625,0.0,2252.802490234375,0.8465998768806458,1.0,0.0,3.0,1.0,0.0
17743500,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7876620888710022,0.2435600608587265,0.2200027853250503,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8197757005691528,0.2746343910694122,0.2610554695129394,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8447625041007996,0.3022485673427582,0.2122407108545303,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7896707653999329,0.2452631890773773,0.2334006428718567,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6502310633659363,0.1363850384950637,0.6204423308372498,285.0231018066406,284.95001220703125,297.71600341796875,295.6041564941406,297.5028076171875,297.3400573730469,285.034423828125,1.0,0.3760405778884887,0.7364742755889893,0.7364742755889893,1.0,1.0,-1.8569648265838623,0.8047745823860168,1.052190184593201,0.3779970407485962,0.8871967196464539,0.8871967196464539,0.0,82.87963104248047,99.0,43226.32421875,0.0,625.4835815429688,1.0,280.8900451660156,283.9281921386719,298.3893737792969,301.1274719238281,293.1499938964844,293.1499938964844,280.95001220703125,35132.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520245313644409,1.0,0.0,0.0,3.3929436206817627,3.392965078353882,7.681510396650992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.42236328125,0.0,1259.5108642578125,1895.4371337890625,0.0,2042.991455078125,0.8511390089988708,1.0,0.0,3.0,1.0,0.0
17743560,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7886738181114197,0.2458429187536239,0.222024455666542,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8203146457672119,0.2767631411552429,0.2630206644535064,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8446601629257202,0.3038622438907623,0.2133093476295471,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7903872728347778,0.2472957670688629,0.2352862954139709,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.6514762043952942,0.137956291437149,0.62740159034729,285.02838134765625,284.95001220703125,297.7530822753906,295.6208190917969,297.5221862792969,297.345703125,285.0279541015625,1.0,0.3788274228572845,0.7468173503875732,0.7468173503875732,1.0,1.0,-1.8736549615859983,0.8135577440261841,1.0600972175598145,0.3831514120101928,0.9181915521621704,0.9181915521621704,0.0,83.923828125,87.0,43622.12890625,0.0,641.0652465820312,1.0,280.93963623046875,283.9082336425781,298.46942138671875,301.2513732910156,293.1499938964844,293.1499938964844,280.6499938964844,32291.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396156787872314,1.0,0.0,0.0,3.51224684715271,3.5122690200805664,8.231204446929041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.841796875,0.0,1358.5467529296875,1895.4371337890625,0.0,1936.3067626953125,0.8717694282531738,1.0,0.0,3.0,1.0,0.0
17743620,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7978265285491943,0.2495297640562057,0.2254657298326492,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8284525871276855,0.2804890871047973,0.2665858864784241,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8519946932792664,0.306469053030014,0.2151745110750198,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7992953658103943,0.250872403383255,0.2387027144432068,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6600525975227356,0.1408728212118148,0.6403573155403137,284.91778564453125,284.95001220703125,297.82440185546875,295.6528625488281,297.5570983886719,297.3500671386719,284.9245300292969,1.0,0.3808862268924713,0.767503559589386,0.767503559589386,1.0,1.0,-1.9039716720581048,0.8322429656982422,1.0717287063598633,0.3953076303005218,0.8358187079429626,0.8358187079429626,0.0,82.46461486816406,75.0,44797.2109375,0.0,659.0933837890625,1.0,280.6590576171875,283.7882385253906,298.6513366699219,301.5804138183594,293.1499938964844,293.1499938964844,280.95001220703125,38518.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447458505630493,1.0,0.0,0.0,3.417534351348877,3.4175565242767334,7.793258305355266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.703125,0.0,1307.2330322265625,1895.4371337890625,0.0,1980.170654296875,0.8561241030693054,1.0,0.0,3.0,1.0,0.0
17743680,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7978265285491943,0.2495297640562057,0.2254657298326492,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8284525871276855,0.2804890871047973,0.2665858864784241,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8519946932792664,0.306469053030014,0.2151745110750198,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7992953658103943,0.250872403383255,0.2387027144432068,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6600525975227356,0.1408728212118148,0.6403573155403137,284.91778564453125,284.95001220703125,297.82440185546875,295.6528625488281,297.5570983886719,297.3500671386719,284.9245300292969,1.0,0.3808862268924713,0.767503559589386,0.767503559589386,1.0,1.0,-1.9039716720581048,0.8322429656982422,1.0717287063598633,0.3953076303005218,0.8358187079429626,0.8358187079429626,0.0,82.46461486816406,75.0,44797.2109375,0.0,659.0933837890625,1.0,280.6590576171875,283.7882385253906,298.6513366699219,301.5804138183594,293.1499938964844,293.1499938964844,280.95001220703125,38518.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447458505630493,1.0,0.0,0.0,3.417534351348877,3.4175565242767334,7.793258305355266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.703125,0.0,1307.2330322265625,1895.4371337890625,0.0,1980.170654296875,0.8561241030693054,1.0,0.0,3.0,1.0,0.0
17743740,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.81660395860672,0.2539329826831817,0.2289401292800903,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.846345067024231,0.2848546802997589,0.2702390253543854,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8701172471046448,0.3099115490913391,0.217193603515625,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8177669048309326,0.2550165057182312,0.2421718388795852,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.6774759888648987,0.1441717445850372,0.6533823013305664,285.0721130371094,284.95001220703125,297.8915405273437,295.68310546875,297.59375,297.3603210449219,285.0691223144531,1.0,0.379687488079071,0.7881897687911987,0.7881897687911987,1.0,1.0,-1.9347580671310425,0.8505703806877136,1.0841877460479736,0.4069054424762726,0.990260899066925,0.990260899066925,0.0,77.15222930908203,63.0,45175.87890625,0.0,665.2420043945312,1.0,280.9417724609375,283.9139099121094,298.6676940917969,301.5645751953125,293.1499938964844,293.1499938964844,280.6499938964844,30533.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380663156509399,1.0,0.0,0.0,3.637331485748291,3.637354612350464,8.827934152577654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.59423828125,0.0,1478.3594970703125,1895.4371337890625,0.0,1923.12939453125,0.8984771370887756,1.0,0.0,3.0,1.0,0.0
17743800,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.81660395860672,0.2539329826831817,0.2289401292800903,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.846345067024231,0.2848546802997589,0.2702390253543854,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8701172471046448,0.3099115490913391,0.217193603515625,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8177669048309326,0.2550165057182312,0.2421718388795852,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.6774759888648987,0.1441717445850372,0.6533823013305664,285.0721130371094,284.95001220703125,297.8915405273437,295.68310546875,297.59375,297.3603210449219,285.0691223144531,1.0,0.379687488079071,0.7881897687911987,0.7881897687911987,1.0,1.0,-1.9347580671310425,0.8505703806877136,1.0841877460479736,0.4069054424762726,0.990260899066925,0.990260899066925,0.0,77.15222930908203,63.0,45175.87890625,0.0,665.2420043945312,1.0,280.9417724609375,283.9139099121094,298.6676940917969,301.5645751953125,293.1499938964844,293.1499938964844,280.6499938964844,30533.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380663156509399,1.0,0.0,0.0,3.637331485748291,3.637354612350464,8.827934152577654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.59423828125,0.0,1478.3594970703125,1895.4371337890625,0.0,1923.12939453125,0.8984771370887756,1.0,0.0,3.0,1.0,0.0
17743860,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8424591422080994,0.2575055956840515,0.2321219593286514,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8743410110473633,0.2887271642684936,0.2737690806388855,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8986152410507202,0.3126899898052215,0.21907639503479,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8436493277549744,0.2587228715419769,0.2455264627933502,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7033416032791138,0.1472880840301513,0.6662639379501343,284.8998718261719,284.95001220703125,297.9541320800781,295.7113952636719,297.6239318847656,297.3642883300781,284.9053039550781,1.0,0.3764358460903168,0.7873787879943848,0.7873787879943848,1.0,1.0,-1.9645804166793823,0.8647382855415344,1.099842190742493,0.4146327078342438,0.8777313232421875,0.8777313232421875,0.0,69.58049011230469,51.0,46527.83203125,0.0,663.1531372070312,1.0,280.6570129394531,283.7292785644531,298.7665100097656,301.8260803222656,293.1499938964844,293.1499938964844,280.95001220703125,37343.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539607286453247,1.0,0.0,0.0,3.6149027347564697,3.61492657661438,8.719398465473205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.6064453125,0.0,1504.4263916015625,1895.4371337890625,0.0,2059.81396484375,0.8981727957725525,1.0,0.0,3.0,1.0,0.0
17743920,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8424591422080994,0.2575055956840515,0.2321219593286514,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8743410110473633,0.2887271642684936,0.2737690806388855,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8986152410507202,0.3126899898052215,0.21907639503479,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8436493277549744,0.2587228715419769,0.2455264627933502,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7033416032791138,0.1472880840301513,0.6662639379501343,284.8998718261719,284.95001220703125,297.9541320800781,295.7113952636719,297.6239318847656,297.3642883300781,284.9053039550781,1.0,0.3764358460903168,0.7873787879943848,0.7873787879943848,1.0,1.0,-1.9645804166793823,0.8647382855415344,1.099842190742493,0.4146327078342438,0.8777313232421875,0.8777313232421875,0.0,69.58049011230469,51.0,46527.83203125,0.0,663.1531372070312,1.0,280.6570129394531,283.7292785644531,298.7665100097656,301.8260803222656,293.1499938964844,293.1499938964844,280.95001220703125,37343.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539607286453247,1.0,0.0,0.0,3.6149027347564697,3.61492657661438,8.719398465473205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.6064453125,0.0,1504.4263916015625,1895.4371337890625,0.0,2059.81396484375,0.8981727957725525,1.0,0.0,3.0,1.0,0.0
17743980,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8828696608543396,0.2618169486522674,0.2353069633245468,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9187850952148438,0.2932111918926239,0.2773396074771881,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9461367726325988,0.316249281167984,0.2210290282964706,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.884230375289917,0.2629797458648681,0.2489097863435745,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7375997304916382,0.1507564187049865,0.6792267560958862,285.0810852050781,284.95001220703125,298.0116882324219,295.73760986328125,297.655029296875,297.37371826171875,285.0811462402344,1.0,0.3718092143535614,0.7865678071975708,0.7865678071975708,1.0,1.0,-1.9946630001068115,0.8789594769477844,1.115703582763672,0.4222004413604736,1.0,1.0,0.0,60.29938125610352,39.0,46618.3515625,0.0,655.2910766601562,1.0,280.9429016113281,283.8938903808594,298.7331848144531,301.7323913574219,293.1499938964844,293.1499938964844,280.6499938964844,32099.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487491369247437,1.0,0.0,0.0,3.775609970092773,3.775634527206421,9.51190600062546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.91015625,0.0,1647.26953125,1895.4371337890625,0.0,2014.639404296875,0.9304803013801576,1.0,0.0,3.0,1.0,0.0
17744040,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8828696608543396,0.2618169486522674,0.2353069633245468,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9187850952148438,0.2932111918926239,0.2773396074771881,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9461367726325988,0.316249281167984,0.2210290282964706,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.884230375289917,0.2629797458648681,0.2489097863435745,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7375997304916382,0.1507564187049865,0.6792267560958862,285.0810852050781,284.95001220703125,298.0116882324219,295.73760986328125,297.655029296875,297.37371826171875,285.0811462402344,1.0,0.3718092143535614,0.7865678071975708,0.7865678071975708,1.0,1.0,-1.9946630001068115,0.8789594769477844,1.115703582763672,0.4222004413604736,1.0,1.0,0.0,60.29938125610352,39.0,46618.3515625,0.0,655.2910766601562,1.0,280.9429016113281,283.8938903808594,298.7331848144531,301.7323913574219,293.1499938964844,293.1499938964844,280.6499938964844,32099.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487491369247437,1.0,0.0,0.0,3.775609970092773,3.775634527206421,9.51190600062546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.91015625,0.0,1647.26953125,1895.4371337890625,0.0,2014.639404296875,0.9304803013801576,1.0,0.0,3.0,1.0,0.0
17744100,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9130199551582336,0.2638078033924103,0.237057626247406,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9530431032180786,0.2953854203224182,0.2792893350124359,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9770472645759584,0.3179073929786682,0.2221389561891555,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.9145647883415222,0.2650525271892547,0.2507515549659729,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7613139152526855,0.1524868011474609,0.6861991882324219,284.9429931640625,284.95001220703125,298.0384521484375,295.7499389648437,297.669189453125,297.3775939941406,284.9269714355469,1.0,0.3692340850830078,0.786162257194519,0.786162257194519,1.0,1.0,-2.011026620864868,0.8866966962814331,1.124329924583435,0.426361083984375,0.9593096375465392,0.9593096375465392,0.0,55.13641357421875,39.0,47925.03515625,0.0,650.4791870117188,1.0,280.694091796875,283.7131042480469,298.8109130859375,301.9910583496094,293.1499938964844,293.1499938964844,280.6499938964844,33622.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758326530456543,1.0,0.0,0.0,3.8162708282470703,3.816296100616455,9.717882676341103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.21044921875,0.0,1707.5396728515625,1895.4371337890625,0.0,2097.910888671875,0.9401395916938782,1.0,0.0,3.0,1.0,0.0
17744160,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9499056339263916,0.2654308080673218,0.2384425103664398,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9855151176452636,0.2972958981990814,0.2809809148311615,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.3193182647228241,0.2196751236915588,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9516711235046388,0.2668870985507965,0.2523642778396606,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7892812490463257,0.1540777385234832,0.6926196813583374,284.90576171875,284.95001220703125,298.06378173828125,295.7616882324219,297.6809997558594,297.3783569335937,284.908447265625,1.0,0.3663423061370849,0.7857231497764587,0.7857231497764587,1.0,1.0,-2.022721290588379,0.8921598196029663,1.1305614709854126,0.4294808804988861,0.9217690229415894,0.9217690229415894,0.0,50.358158111572266,57.0,48096.73046875,0.0,642.8106079101562,1.0,280.6563415527344,283.6957397460937,298.8139953613281,301.97412109375,293.1499938964844,293.1499938964844,280.3500061035156,36541.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634967565536499,1.0,0.0,0.0,3.780285358428955,3.780310869216919,9.535477829558658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.935546875,0.0,1687.198486328125,1895.4371337890625,0.0,2143.3125,0.9344950318336488,1.0,0.0,3.0,1.0,0.0
17744220,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.995664119720459,0.2743086814880371,0.2255157232284546,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.995664119720459,0.3060351014137268,0.2374787628650665,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.995664119720459,0.3288452625274658,0.1754009425640106,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.995664119720459,0.274366170167923,0.2374789118766784,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.8485926389694214,0.1576896607875824,0.7041976451873779,285.2631225585937,284.95001220703125,298.11004638671875,295.7834167480469,297.7259216308594,297.4279479980469,284.6381530761719,1.0,0.3672581613063812,0.7848448157310486,0.7848448157310486,1.0,1.0,-2.052330493927002,0.9376295208930968,1.1147010326385498,0.3035346269607544,1.0,1.0,0.0,37.9140853881836,77.0,43300.890625,0.0,575.92822265625,1.0,280.35906982421875,283.5020446777344,298.7604064941406,301.7294311523437,293.1499938964844,293.1499938964844,280.6499938964844,47303.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648237347602844,1.0,0.0,0.0,3.1796746253967285,3.1796963214874268,6.746191729689599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.15185546875,0.0,1143.83447265625,1895.4371337890625,0.0,2155.013671875,0.8260746002197266,1.0,0.0,3.0,1.0,0.0
17744280,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.995664119720459,0.2743086814880371,0.2255157232284546,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.995664119720459,0.3060351014137268,0.2374787628650665,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.995664119720459,0.3288452625274658,0.1754009425640106,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.995664119720459,0.274366170167923,0.2374789118766784,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.8485926389694214,0.1576896607875824,0.7041976451873779,285.2631225585937,284.95001220703125,298.11004638671875,295.7834167480469,297.7259216308594,297.4279479980469,284.6381530761719,1.0,0.3672581613063812,0.7848448157310486,0.7848448157310486,1.0,1.0,-2.052330493927002,0.9376295208930968,1.1147010326385498,0.3035346269607544,1.0,1.0,0.0,37.9140853881836,77.0,43300.890625,0.0,575.92822265625,1.0,280.35906982421875,283.5020446777344,298.7604064941406,301.7294311523437,293.1499938964844,293.1499938964844,280.6499938964844,47303.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648237347602844,1.0,0.0,0.0,3.1796746253967285,3.1796963214874268,6.746191729689599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.15185546875,0.0,1143.83447265625,1895.4371337890625,0.0,2155.013671875,0.8260746002197266,1.0,0.0,3.0,1.0,0.0
17744340,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.939334511756897,0.2814661264419555,0.2523598372936249,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.976054549217224,0.3143636286258697,0.2964939773082733,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9957401752471924,0.3376886546611786,0.2352887988090515,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9391657710075378,0.2814454138278961,0.2656225264072418,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7813953161239624,0.1630879491567611,0.7333266735076904,284.92364501953125,284.95001220703125,298.1499938964844,295.8027648925781,297.76959228515625,297.4677734375,284.9967346191406,1.0,0.3691698312759399,0.7839665412902832,0.7839665412902832,1.0,1.0,-1.9952731132507324,0.8815556764602661,1.1137174367904663,0.4110479652881622,0.8197805881500244,0.8197805881500244,0.0,53.67255401611328,97.0,44989.09375,0.0,679.2623291015625,1.0,280.639892578125,283.8515319824219,298.7160949707031,301.5689697265625,293.1499938964844,293.1499938964844,280.95001220703125,44731.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411249279975891,1.0,0.0,0.0,3.280314445495605,3.280336618423462,7.179997396633553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.8955078125,0.0,1218.167236328125,1895.4371337890625,0.0,1949.174560546875,0.8276932835578918,1.0,0.0,3.0,1.0,0.0
17744400,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.939334511756897,0.2814661264419555,0.2523598372936249,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.976054549217224,0.3143636286258697,0.2964939773082733,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9957401752471924,0.3376886546611786,0.2352887988090515,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9391657710075378,0.2814454138278961,0.2656225264072418,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7813953161239624,0.1630879491567611,0.7333266735076904,284.92364501953125,284.95001220703125,298.1499938964844,295.8027648925781,297.76959228515625,297.4677734375,284.9967346191406,1.0,0.3691698312759399,0.7839665412902832,0.7839665412902832,1.0,1.0,-1.9952731132507324,0.8815556764602661,1.1137174367904663,0.4110479652881622,0.8197805881500244,0.8197805881500244,0.0,53.67255401611328,97.0,44989.09375,0.0,679.2623291015625,1.0,280.639892578125,283.8515319824219,298.7160949707031,301.5689697265625,293.1499938964844,293.1499938964844,280.95001220703125,44731.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411249279975891,1.0,0.0,0.0,3.280314445495605,3.280336618423462,7.179997396633553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.8955078125,0.0,1218.167236328125,1895.4371337890625,0.0,1949.174560546875,0.8276932835578918,1.0,0.0,3.0,1.0,0.0
17744460,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.360107421875,0.960939645767212,0.2820488214492798,0.253750741481781,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.9958280324935912,0.3181981444358825,0.3011826574802398,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.9990000128746032,0.3438618779182434,0.2263633161783218,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601379394531,0.9628271460533142,0.2840426862239837,0.2687362730503082,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.8022118806838989,0.1664585918188095,0.748325526714325,285.3605041503906,284.95001220703125,298.17987060546875,295.81842041015625,297.7751770019531,297.4515991210937,285.3663635253906,1.0,0.3912069201469421,0.7866714596748352,0.7866714596748352,1.0,1.0,-2.15864634513855,0.9575578570365906,1.201088547706604,0.4638810157775879,1.0,1.0,0.0,55.413272857666016,117.0,48917.25,0.0,774.803466796875,1.0,280.9415588378906,284.11968994140625,298.85064697265625,301.9246826171875,293.1499938964844,293.1499938964844,280.6499938964844,30432.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445892691612244,1.0,0.0,0.0,3.673598766326904,3.673621892929077,9.004854746308411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.923828125,0.0,1517.6531982421875,1895.4371337890625,0.0,1978.8265380859373,0.9061870574951172,1.0,0.0,3.0,1.0,0.0
17744520,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.360107421875,0.960939645767212,0.2820488214492798,0.253750741481781,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.9958280324935912,0.3181981444358825,0.3011826574802398,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.9990000128746032,0.3438618779182434,0.2263633161783218,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601379394531,0.9628271460533142,0.2840426862239837,0.2687362730503082,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.8022118806838989,0.1664585918188095,0.748325526714325,285.3605041503906,284.95001220703125,298.17987060546875,295.81842041015625,297.7751770019531,297.4515991210937,285.3663635253906,1.0,0.3912069201469421,0.7866714596748352,0.7866714596748352,1.0,1.0,-2.15864634513855,0.9575578570365906,1.201088547706604,0.4638810157775879,1.0,1.0,0.0,55.413272857666016,117.0,48917.25,0.0,774.803466796875,1.0,280.9415588378906,284.11968994140625,298.85064697265625,301.9246826171875,293.1499938964844,293.1499938964844,280.6499938964844,30432.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445892691612244,1.0,0.0,0.0,3.673598766326904,3.673621892929077,9.004854746308411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.923828125,0.0,1517.6531982421875,1895.4371337890625,0.0,1978.8265380859373,0.9061870574951172,1.0,0.0,3.0,1.0,0.0
17744580,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.8772245049476624,0.2832456529140472,0.2555981278419494,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.9144184589385986,0.3194782435894012,0.3031902015209198,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.9391136765480042,0.3413520455360412,0.2398998141288757,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793518066406,0.8803020715713501,0.2865281999111175,0.2719456255435943,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.7412185668945312,0.1689017564058303,0.7637419700622559,285.17919921875,284.95001220703125,298.1967163085937,295.8294677734375,297.7640991210937,297.4164733886719,285.1771850585937,1.0,0.4126797616481781,0.7893763780593872,0.7893763780593872,1.0,1.0,-2.2051024436950684,0.980155348777771,1.224947214126587,0.4770902991294861,1.0,1.0,0.0,73.6800765991211,137.0,51416.92578125,0.0,884.2356567382812,1.0,280.6559753417969,283.8916015625,298.9463195800781,302.3049621582031,293.1499938964844,293.1499938964844,280.3500061035156,32587.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737210988998413,1.0,0.0,0.0,3.802343845367432,3.802368640899658,9.647084198149969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.1591796875,0.0,1682.759033203125,1895.4371337890625,0.0,2233.953369140625,0.9370083212852478,1.0,0.0,3.0,1.0,0.0
17744640,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.8772245049476624,0.2832456529140472,0.2555981278419494,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.9144184589385986,0.3194782435894012,0.3031902015209198,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.9391136765480042,0.3413520455360412,0.2398998141288757,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793518066406,0.8803020715713501,0.2865281999111175,0.2719456255435943,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.7412185668945312,0.1689017564058303,0.7637419700622559,285.17919921875,284.95001220703125,298.1967163085937,295.8294677734375,297.7640991210937,297.4164733886719,285.1771850585937,1.0,0.4126797616481781,0.7893763780593872,0.7893763780593872,1.0,1.0,-2.2051024436950684,0.980155348777771,1.224947214126587,0.4770902991294861,1.0,1.0,0.0,73.6800765991211,137.0,51416.92578125,0.0,884.2356567382812,1.0,280.6559753417969,283.8916015625,298.9463195800781,302.3049621582031,293.1499938964844,293.1499938964844,280.3500061035156,32587.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737210988998413,1.0,0.0,0.0,3.802343845367432,3.802368640899658,9.647084198149969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.1591796875,0.0,1682.759033203125,1895.4371337890625,0.0,2233.953369140625,0.9370083212852478,1.0,0.0,3.0,1.0,0.0
17744700,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8452824354171753,0.2835440933704376,0.2563815414905548,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8793005347251892,0.3201062977313995,0.3042472302913666,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.898560106754303,0.3404496014118194,0.2393943220376968,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8486379384994507,0.2874350547790527,0.2733471095561981,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7168503999710083,0.1696964800357818,0.7700033783912659,285.01824951171875,284.95001220703125,298.2005310058594,295.8333435058594,297.7584228515625,297.4027099609375,285.0021667480469,1.0,0.4227817356586456,0.7907288670539856,0.7907288670539856,1.0,1.0,-2.212728977203369,0.9840436577796936,1.2286852598190308,0.4793573915958404,1.0,1.0,0.0,84.83148956298828,137.0,52752.16796875,0.0,934.8483276367188,1.0,280.3952331542969,283.6935119628906,298.9576721191406,302.48114013671875,293.1499938964844,293.1499938964844,280.3500061035156,33345.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866585850715637,1.0,0.0,0.0,3.8463094234466553,3.846334934234619,9.871467909761122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.3076171875,0.0,1741.808837890625,1895.4371337890625,0.0,2350.124755859375,0.9474753141403198,1.0,0.0,3.0,1.0,0.0
17744760,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8217774033546448,0.2836466133594513,0.2569273114204407,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8535624742507935,0.3206226527690887,0.3051846921443939,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8704378604888916,0.3398393094539642,0.2391594499349594,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8254925608634949,0.2881375849246979,0.2745042443275451,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6959043145179749,0.1702499836683273,0.774966299533844,284.9481201171875,284.95001220703125,298.2014465332031,295.8362121582031,297.7512512207031,297.3888854980469,284.9460144042969,1.0,0.432702362537384,0.7891829013824463,0.7891829013824463,1.0,1.0,-2.22158145904541,0.9880440831184388,1.2335373163223269,0.4814475178718567,0.9788479804992676,0.9788479804992676,0.0,95.81912231445312,140.0,53058.9765625,0.0,985.1317138671876,1.0,280.3566589355469,283.635498046875,298.917724609375,302.4120788574219,293.1499938964844,293.1499938964844,280.04998779296875,34451.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927315831184387,1.0,0.0,0.0,3.8706555366516113,3.870681524276733,9.996830385716748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.708984375,0.0,1780.5113525390625,1895.4371337890625,0.0,2405.166259765625,0.9534218907356262,1.0,0.0,3.0,1.0,0.0
17744820,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.7934728860855103,0.2839352786540985,0.2576932609081268,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8261111974716187,0.3217353522777557,0.3067791163921356,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8400959372520447,0.3394202589988708,0.2391120642423629,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7984365820884705,0.289444088935852,0.2763391733169555,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.6716140508651733,0.1710406094789505,0.7817580103874207,284.8568725585937,284.95001220703125,298.1949768066406,295.83892822265625,297.73486328125,297.36431884765625,284.8646545410156,1.0,0.4462642669677734,0.7860909700393677,0.7860909700393677,1.0,1.0,-2.234724760055542,0.993779480457306,1.2409452199935913,0.4843510687351227,0.8549609184265137,0.8549609184265137,0.0,111.67677307128906,128.0,53569.76171875,0.0,1058.7763671875,1.0,280.05670166015625,283.5484619140625,298.8741149902344,302.40411376953125,293.1499938964844,293.1499938964844,280.3500061035156,41356.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802242636680603,1.0,0.0,0.0,3.659833908081055,3.659858942031861,8.937499842431862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.05419921875,0.0,1584.32568359375,1895.4371337890625,0.0,2491.94677734375,0.9119619131088256,1.0,0.0,3.0,1.0,0.0
17744880,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.7934728860855103,0.2839352786540985,0.2576932609081268,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8261111974716187,0.3217353522777557,0.3067791163921356,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8400959372520447,0.3394202589988708,0.2391120642423629,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7984365820884705,0.289444088935852,0.2763391733169555,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.6716140508651733,0.1710406094789505,0.7817580103874207,284.8568725585937,284.95001220703125,298.1949768066406,295.83892822265625,297.73486328125,297.36431884765625,284.8646545410156,1.0,0.4462642669677734,0.7860909700393677,0.7860909700393677,1.0,1.0,-2.234724760055542,0.993779480457306,1.2409452199935913,0.4843510687351227,0.8549609184265137,0.8549609184265137,0.0,111.67677307128906,128.0,53569.76171875,0.0,1058.7763671875,1.0,280.05670166015625,283.5484619140625,298.8741149902344,302.40411376953125,293.1499938964844,293.1499938964844,280.3500061035156,41356.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802242636680603,1.0,0.0,0.0,3.659833908081055,3.659858942031861,8.937499842431862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.05419921875,0.0,1584.32568359375,1895.4371337890625,0.0,2491.94677734375,0.9119619131088256,1.0,0.0,3.0,1.0,0.0
17744940,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7876502275466919,0.2859493494033813,0.2592701315879822,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8208858966827393,0.3242893815040588,0.3089956641197204,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8338848352432251,0.3410744369029999,0.2400425970554351,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7930894494056702,0.2919403612613678,0.2785558104515075,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6669849753379822,0.1724083572626114,0.7878909111022949,285.0234375,284.95001220703125,298.1781921386719,295.8379211425781,297.72222900390625,297.35467529296875,285.0214233398437,1.0,0.4514078497886657,0.7829990386962891,0.7829990386962891,1.0,1.0,-2.2504234313964844,1.0007535219192505,1.249669909477234,0.4877717792987823,0.9853646755218506,0.9853646755218506,0.0,116.61722564697266,116.0,53226.125,0.0,1094.1776123046875,1.0,280.34332275390625,283.7052307128906,298.81365966796875,302.23504638671875,293.1499938964844,293.1499938964844,280.04998779296875,33128.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926948666572571,1.0,0.0,0.0,3.7861151695251465,3.786139965057373,9.564910214976408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.8056640625,0.0,1667.6561279296875,1895.4371337890625,0.0,2404.832763671875,0.9337342381477356,1.0,0.0,3.0,1.0,0.0
17745000,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7876502275466919,0.2859493494033813,0.2592701315879822,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8208858966827393,0.3242893815040588,0.3089956641197204,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8338848352432251,0.3410744369029999,0.2400425970554351,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7930894494056702,0.2919403612613678,0.2785558104515075,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6669849753379822,0.1724083572626114,0.7878909111022949,285.0234375,284.95001220703125,298.1781921386719,295.8379211425781,297.72222900390625,297.35467529296875,285.0214233398437,1.0,0.4514078497886657,0.7829990386962891,0.7829990386962891,1.0,1.0,-2.2504234313964844,1.0007535219192505,1.249669909477234,0.4877717792987823,0.9853646755218506,0.9853646755218506,0.0,116.61722564697266,116.0,53226.125,0.0,1094.1776123046875,1.0,280.34332275390625,283.7052307128906,298.81365966796875,302.23504638671875,293.1499938964844,293.1499938964844,280.04998779296875,33128.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926948666572571,1.0,0.0,0.0,3.7861151695251465,3.786139965057373,9.564910214976408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.8056640625,0.0,1667.6561279296875,1895.4371337890625,0.0,2404.832763671875,0.9337342381477356,1.0,0.0,3.0,1.0,0.0
