time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7922745943069458,0.2872530817985534,0.2606221139431,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8257263898849487,0.3264856934547424,0.3111679852008819,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8380236029624939,0.3423038423061371,0.2409964650869369,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7983893156051636,0.2940787076950073,0.280664712190628,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6713398694992065,0.1735639125108719,0.793209969997406,284.8877258300781,284.95001220703125,298.15203857421875,295.8334045410156,297.7041931152344,297.3428649902344,284.8930053710937,1.0,0.4516991376876831,0.7818630337715149,0.7818630337715149,1.0,1.0,-2.26473069190979,1.007395625114441,1.2573349475860596,0.4912330210208893,0.8718767166137695,0.8718767166137695,0.0,115.07347869873048,104.0,53966.984375,0.0,1103.50439453125,1.0,280.0565795898437,283.5661926269531,298.8599548339844,302.3978271484375,293.1499938964844,293.1499938964844,280.3500061035156,39339.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022390604019165,1.0,0.0,0.0,3.6703617572784415,3.670386552810669,8.988992590275302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.42578125,0.0,1581.067138671875,1895.4371337890625,0.0,2491.914306640625,0.912474513053894,1.0,0.0,3.0,1.0,0.0
17745120,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7922745943069458,0.2872530817985534,0.2606221139431,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8257263898849487,0.3264856934547424,0.3111679852008819,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8380236029624939,0.3423038423061371,0.2409964650869369,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7983893156051636,0.2940787076950073,0.280664712190628,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6713398694992065,0.1735639125108719,0.793209969997406,284.8877258300781,284.95001220703125,298.15203857421875,295.8334045410156,297.7041931152344,297.3428649902344,284.8930053710937,1.0,0.4516991376876831,0.7818630337715149,0.7818630337715149,1.0,1.0,-2.26473069190979,1.007395625114441,1.2573349475860596,0.4912330210208893,0.8718767166137695,0.8718767166137695,0.0,115.07347869873048,104.0,53966.984375,0.0,1103.50439453125,1.0,280.0565795898437,283.5661926269531,298.8599548339844,302.3978271484375,293.1499938964844,293.1499938964844,280.3500061035156,39339.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022390604019165,1.0,0.0,0.0,3.6703617572784415,3.670386552810669,8.988992590275302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.42578125,0.0,1581.067138671875,1895.4371337890625,0.0,2491.914306640625,0.912474513053894,1.0,0.0,3.0,1.0,0.0
17745180,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8045074939727783,0.2894392013549804,0.2620647549629211,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8377394080162048,0.3293980658054352,0.3134194910526275,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8497211337089539,0.3444284796714782,0.2420771718025207,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8111298084259033,0.2968410849571228,0.2828054130077362,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6822478175163269,0.1751065552234649,0.7982829213142395,285.0390625,284.95001220703125,298.11737060546875,295.82568359375,297.6865234375,297.3385009765625,285.0366516113281,1.0,0.4489330649375915,0.7807270288467407,0.7807270288467407,1.0,1.0,-2.279125928878784,1.014119029045105,1.2650070190429688,0.4946014881134033,1.0,1.0,0.0,109.33606719970705,92.0,53617.4296875,0.0,1096.7318115234375,1.0,280.34344482421875,283.7118835449219,298.80828857421875,302.2539978027344,293.1499938964844,293.1499938964844,280.04998779296875,32672.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947282195091248,1.0,0.0,0.0,3.807044982910156,3.807069778442383,9.670952749729622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.8671875,0.0,1689.043212890625,1895.4371337890625,0.0,2423.327880859375,0.93815940618515,1.0,0.0,3.0,1.0,0.0
17745240,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8045074939727783,0.2894392013549804,0.2620647549629211,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8377394080162048,0.3293980658054352,0.3134194910526275,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8497211337089539,0.3444284796714782,0.2420771718025207,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8111298084259033,0.2968410849571228,0.2828054130077362,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6822478175163269,0.1751065552234649,0.7982829213142395,285.0390625,284.95001220703125,298.11737060546875,295.82568359375,297.6865234375,297.3385009765625,285.0366516113281,1.0,0.4489330649375915,0.7807270288467407,0.7807270288467407,1.0,1.0,-2.279125928878784,1.014119029045105,1.2650070190429688,0.4946014881134033,1.0,1.0,0.0,109.33606719970705,92.0,53617.4296875,0.0,1096.7318115234375,1.0,280.34344482421875,283.7118835449219,298.80828857421875,302.2539978027344,293.1499938964844,293.1499938964844,280.04998779296875,32672.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947282195091248,1.0,0.0,0.0,3.807044982910156,3.807069778442383,9.670952749729622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.8671875,0.0,1689.043212890625,1895.4371337890625,0.0,2423.327880859375,0.93815940618515,1.0,0.0,3.0,1.0,0.0
17745300,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8128228783607483,0.2902151644229889,0.2628365457057953,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8462016582489014,0.3306569159030914,0.3146169185638428,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8581647872924805,0.3452319204807281,0.2426742017269134,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8194411396980286,0.2980360984802246,0.2839288711547851,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6899175643920898,0.175794169306755,0.8010216355323792,284.8862609863281,284.95001220703125,298.0971069335937,295.8206787109375,297.6756286621094,297.33502197265625,284.8756408691406,1.0,0.4468512535095215,0.780159056186676,0.780159056186676,1.0,1.0,-2.286851406097412,1.0177195072174072,1.269131779670715,0.4964777529239654,0.9100645184516908,0.9100645184516908,0.0,105.45600128173828,92.0,54618.265625,0.0,1089.9237060546875,1.0,280.09454345703125,283.5345458984375,298.8641967773437,302.4812316894531,293.1499938964844,293.1499938964844,280.04998779296875,35938.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024148941040039,1.0,0.0,0.0,3.808023452758789,3.808048963546753,9.675925412011566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.169921875,0.0,1715.706298828125,1895.4371337890625,0.0,2493.524658203125,0.9387381076812744,1.0,0.0,3.0,1.0,0.0
17745360,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8210009336471558,0.2906944155693054,0.2631839513778686,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8552551865577698,0.3316741585731506,0.3154784142971039,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8671640157699585,0.345768004655838,0.2429772317409515,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8279434442520142,0.2990111708641052,0.2847453951835632,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6979624032974243,0.1763403266668319,0.8028887510299683,284.88330078125,284.95001220703125,298.0750732421875,295.8149719238281,297.6626281738281,297.3291931152344,284.88787841796875,1.0,0.4443084299564361,0.7795372009277344,0.7795372009277344,1.0,1.0,-2.291893720626831,1.0200235843658447,1.2718701362609863,0.4976384937763214,0.8828573822975159,0.8828573822975159,0.0,101.41082763671876,80.0,54426.16796875,0.0,1079.5439453125,1.0,280.05645751953125,283.5521240234375,298.8470153808594,302.4169921875,293.1499938964844,293.1499938964844,280.3500061035156,38910.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053467273712158,1.0,0.0,0.0,3.716482639312744,3.71650767326355,9.216318517246692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.95361328125,0.0,1630.5706787109375,1895.4371337890625,0.0,2520.408935546875,0.9220851063728333,1.0,0.0,3.0,1.0,0.0
17745420,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8430030345916748,0.2927655279636383,0.2643775045871734,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8803787231445312,0.3345473408699035,0.3175548911094665,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.892291247844696,0.3478814363479614,0.2439444214105606,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8509489297866821,0.30171799659729,0.2866888344287872,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7187250256538391,0.1779012978076934,0.8073605298995972,285.0391845703125,284.95001220703125,298.026123046875,295.8015441894531,297.6394348144531,297.3264465332031,285.0376892089844,1.0,0.4384495913982391,0.7782934904098511,0.7782934904098511,1.0,1.0,-2.3046841621398926,1.0259541273117063,1.2787299156188965,0.5005391240119934,1.0,1.0,0.0,91.82669067382812,68.0,53970.671875,0.0,1055.65380859375,1.0,280.3434143066406,283.7070007324219,298.7861022949219,302.2572937011719,293.1499938964844,293.1499938964844,280.04998779296875,33147.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79819655418396,1.0,0.0,0.0,3.8361799716949454,3.836205244064331,9.819541446631774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.0087890625,0.0,1727.902587890625,1895.4371337890625,0.0,2454.947998046875,0.9449554681777954,1.0,0.0,3.0,1.0,0.0
17745480,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8430030345916748,0.2927655279636383,0.2643775045871734,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8803787231445312,0.3345473408699035,0.3175548911094665,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.892291247844696,0.3478814363479614,0.2439444214105606,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8509489297866821,0.30171799659729,0.2866888344287872,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7187250256538391,0.1779012978076934,0.8073605298995972,285.0391845703125,284.95001220703125,298.026123046875,295.8015441894531,297.6394348144531,297.3264465332031,285.0376892089844,1.0,0.4384495913982391,0.7782934904098511,0.7782934904098511,1.0,1.0,-2.3046841621398926,1.0259541273117063,1.2787299156188965,0.5005391240119934,1.0,1.0,0.0,91.82669067382812,68.0,53970.671875,0.0,1055.65380859375,1.0,280.3434143066406,283.7070007324219,298.7861022949219,302.2572937011719,293.1499938964844,293.1499938964844,280.04998779296875,33147.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79819655418396,1.0,0.0,0.0,3.8361799716949454,3.836205244064331,9.819541446631774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.0087890625,0.0,1727.902587890625,1895.4371337890625,0.0,2454.947998046875,0.9449554681777954,1.0,0.0,3.0,1.0,0.0
17745540,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8727843761444092,0.2938948571681976,0.2653087377548218,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.914411723613739,0.3367488384246826,0.3194603025913238,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.927465319633484,0.3492059111595154,0.2447680979967117,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8823294639587402,0.3038328289985657,0.2884857356548309,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7431817650794983,0.1791334748268127,0.8115578889846802,284.8831787109375,284.95001220703125,297.97137451171875,295.78564453125,297.6104736328125,297.31817626953125,284.8869323730469,1.0,0.431857705116272,0.7770497798919678,0.7770497798919678,1.0,1.0,-2.3162877559661865,1.0312851667404177,1.285002589225769,0.5032392740249634,0.8908259272575378,0.8908259272575378,0.0,81.55390930175781,56.0,54799.171875,0.0,1027.497802734375,1.0,280.0567626953125,283.5448608398437,298.8170166015625,302.4112548828125,293.1499938964844,293.1499938964844,280.3500061035156,38773.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086717128753662,1.0,0.0,0.0,3.7509665489196777,3.7509920597076416,9.388142530042388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.1669921875,0.0,1669.75341796875,1895.4371337890625,0.0,2550.96630859375,0.929745316505432,1.0,0.0,3.0,1.0,0.0
17745600,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8727843761444092,0.2938948571681976,0.2653087377548218,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.914411723613739,0.3367488384246826,0.3194603025913238,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.927465319633484,0.3492059111595154,0.2447680979967117,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8823294639587402,0.3038328289985657,0.2884857356548309,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7431817650794983,0.1791334748268127,0.8115578889846802,284.8831787109375,284.95001220703125,297.97137451171875,295.78564453125,297.6104736328125,297.31817626953125,284.8869323730469,1.0,0.431857705116272,0.7770497798919678,0.7770497798919678,1.0,1.0,-2.3162877559661865,1.0312851667404177,1.285002589225769,0.5032392740249634,0.8908259272575378,0.8908259272575378,0.0,81.55390930175781,56.0,54799.171875,0.0,1027.497802734375,1.0,280.0567626953125,283.5448608398437,298.8170166015625,302.4112548828125,293.1499938964844,293.1499938964844,280.3500061035156,38773.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086717128753662,1.0,0.0,0.0,3.7509665489196777,3.7509920597076416,9.388142530042388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.1669921875,0.0,1669.75341796875,1895.4371337890625,0.0,2550.96630859375,0.929745316505432,1.0,0.0,3.0,1.0,0.0
17745660,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9175925850868224,0.2957423031330108,0.2662689685821533,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9655806422233582,0.3395189940929413,0.3213886618614197,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.976347267627716,0.3513135015964508,0.24568472802639,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9300829768180848,0.3065015971660614,0.2903295457363128,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7793622612953186,0.1806689649820327,0.8156653642654419,285.0412902832031,284.95001220703125,297.9117126464844,295.767578125,297.5829162597656,297.3162841796875,285.0403137207031,1.0,0.4247045516967773,0.77579665184021,0.77579665184021,1.0,1.0,-2.3280017375946045,1.036692500114441,1.2913093566894531,0.5058384537696838,1.0,1.0,0.0,70.53449249267578,59.0,54253.59765625,0.0,996.200439453125,1.0,280.3436584472656,283.7056884765625,298.7515869140625,302.2423095703125,293.1499938964844,293.1499938964844,280.04998779296875,33509.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014700412750244,1.0,0.0,0.0,3.857339859008789,3.857365369796753,9.928166946338024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.27734375,0.0,1756.618896484375,1895.4371337890625,0.0,2484.873046875,0.949964165687561,1.0,0.0,3.0,1.0,0.0
17745720,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9175925850868224,0.2957423031330108,0.2662689685821533,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9655806422233582,0.3395189940929413,0.3213886618614197,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.976347267627716,0.3513135015964508,0.24568472802639,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9300829768180848,0.3065015971660614,0.2903295457363128,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7793622612953186,0.1806689649820327,0.8156653642654419,285.0412902832031,284.95001220703125,297.9117126464844,295.767578125,297.5829162597656,297.3162841796875,285.0403137207031,1.0,0.4247045516967773,0.77579665184021,0.77579665184021,1.0,1.0,-2.3280017375946045,1.036692500114441,1.2913093566894531,0.5058384537696838,1.0,1.0,0.0,70.53449249267578,59.0,54253.59765625,0.0,996.200439453125,1.0,280.3436584472656,283.7056884765625,298.7515869140625,302.2423095703125,293.1499938964844,293.1499938964844,280.04998779296875,33509.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014700412750244,1.0,0.0,0.0,3.857339859008789,3.857365369796753,9.928166946338024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.27734375,0.0,1756.618896484375,1895.4371337890625,0.0,2484.873046875,0.949964165687561,1.0,0.0,3.0,1.0,0.0
17745780,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9512200355529784,0.2966042160987854,0.2671523690223694,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.993620991706848,0.3415904939174652,0.3233748078346252,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.3526962101459503,0.2451641112565994,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.964163064956665,0.3085694313049316,0.2922857701778412,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8055771589279175,0.1818445175886154,0.8205794095993042,284.8836975097656,284.95001220703125,297.8480834960937,295.74755859375,297.5502014160156,297.3084716796875,284.8866271972656,1.0,0.4220868051052093,0.7745435237884521,0.7745435237884521,1.0,1.0,-2.3384897708892822,1.0414496660232544,1.2970402240753174,0.5083629488945007,0.8967185616493225,0.8967185616493225,0.0,65.00645446777344,79.0,55100.66796875,0.0,985.4256591796876,1.0,280.0567321777344,283.5399780273437,298.77862548828125,302.3930969238281,293.1499938964844,293.1499938964844,280.3500061035156,38676.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118356466293335,1.0,0.0,0.0,3.77793025970459,3.777956008911133,9.523600397187692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.2939453125,0.0,1700.93408203125,1895.4371337890625,0.0,2580.108154296875,0.9355646967887878,1.0,0.0,3.0,1.0,0.0
17745840,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9512200355529784,0.2966042160987854,0.2671523690223694,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.993620991706848,0.3415904939174652,0.3233748078346252,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.3526962101459503,0.2451641112565994,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.964163064956665,0.3085694313049316,0.2922857701778412,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8055771589279175,0.1818445175886154,0.8205794095993042,284.8836975097656,284.95001220703125,297.8480834960937,295.74755859375,297.5502014160156,297.3084716796875,284.8866271972656,1.0,0.4220868051052093,0.7745435237884521,0.7745435237884521,1.0,1.0,-2.3384897708892822,1.0414496660232544,1.2970402240753174,0.5083629488945007,0.8967185616493225,0.8967185616493225,0.0,65.00645446777344,79.0,55100.66796875,0.0,985.4256591796876,1.0,280.0567321777344,283.5399780273437,298.77862548828125,302.3930969238281,293.1499938964844,293.1499938964844,280.3500061035156,38676.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118356466293335,1.0,0.0,0.0,3.77793025970459,3.777956008911133,9.523600397187692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.2939453125,0.0,1700.93408203125,1895.4371337890625,0.0,2580.108154296875,0.9355646967887878,1.0,0.0,3.0,1.0,0.0
17745900,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9496211409568788,0.2972779870033264,0.2675479650497436,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9928433895111084,0.3427903652191162,0.3243444561958313,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9990000128746032,0.3538309633731842,0.2464691400527954,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9632620811462402,0.3097501397132873,0.2932544946670532,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8047627806663513,0.1824920773506164,0.8231223225593567,285.03240966796875,284.95001220703125,297.8150634765625,295.7369079589844,297.53448486328125,297.3065490722656,285.0414123535156,1.0,0.4241119623184204,0.7739169597625732,0.7739169597625732,1.0,1.0,-2.346497297286988,1.0452351570129397,1.3012620210647583,0.5099857449531555,0.9960799813270568,0.9960799813270568,0.0,65.59380340576172,79.0,54400.75,0.0,995.9127197265624,1.0,280.3050842285156,283.7060241699219,298.7099914550781,302.1679077148437,293.1499938964844,293.1499938964844,280.3500061035156,34451.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059893250465393,1.0,0.0,0.0,3.8115756511688232,3.811601161956787,9.693985703052022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.5107421875,0.0,1708.369873046875,1895.4371337890625,0.0,2526.30908203125,0.9424172043800354,1.0,0.0,3.0,1.0,0.0
17745960,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9381064772605896,0.2982013523578644,0.2683973312377929,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9844627976417542,0.3441970348358154,0.3256989121437073,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.992736041545868,0.3548706471920013,0.2481091469526291,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.952784776687622,0.3111199736595154,0.2945795655250549,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7962517142295837,0.1832567602396011,0.8268046379089355,285.0513000488281,284.95001220703125,297.7813720703125,295.7258605957031,297.51959228515625,297.3067321777344,285.0514831542969,1.0,0.4277283549308777,0.77325040102005,0.77325040102005,1.0,1.0,-2.3571596145629883,1.0502276420593262,1.306931972503662,0.512539267539978,1.0,1.0,0.0,68.1098861694336,99.0,54596.77734375,0.0,1017.2592163085938,1.0,280.34344482421875,283.7124328613281,298.71044921875,302.2206420898437,293.1499938964844,293.1499938964844,280.04998779296875,33800.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047205805778503,1.0,0.0,0.0,3.872554063796997,3.87257981300354,1.000663928607537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.6484375,0.0,1777.6907958984375,1895.4371337890625,0.0,2514.662353515625,0.9537202715873718,1.0,0.0,3.0,1.0,0.0
17746020,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8950913548469543,0.2988083064556122,0.2696457207202911,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9447101354599,0.3460605144500732,0.3281176686286926,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9546481370925904,0.355876624584198,0.2493206858634948,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9092340469360352,0.3129898011684418,0.2969831228256225,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7638233304023743,0.1842198967933654,0.8337664008140564,284.89019775390625,284.95001220703125,297.7124938964844,295.70281982421875,297.4839782714844,297.2980041503906,284.893798828125,1.0,0.4381195306777954,0.7719172239303589,0.7719172239303589,1.0,1.0,-2.374246835708618,1.0581531524658203,1.3160935640335083,0.5166319608688354,0.9095682501792908,0.9095682501792908,0.0,78.2045669555664,119.0,55623.03515625,0.0,1076.4072265625,1.0,280.0556335449219,283.5397033691406,298.73699951171875,302.3807983398437,293.1499938964844,293.1499938964844,279.75,38234.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155378699302673,1.0,0.0,0.0,3.81185793876648,3.8118839263916016,9.695421567812446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.861328125,0.0,1738.271728515625,1895.4371337890625,0.0,2614.281982421875,0.9429030418395996,1.0,0.0,3.0,1.0,0.0
17746080,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8950913548469543,0.2988083064556122,0.2696457207202911,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9447101354599,0.3460605144500732,0.3281176686286926,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9546481370925904,0.355876624584198,0.2493206858634948,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9092340469360352,0.3129898011684418,0.2969831228256225,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7638233304023743,0.1842198967933654,0.8337664008140564,284.89019775390625,284.95001220703125,297.7124938964844,295.70281982421875,297.4839782714844,297.2980041503906,284.893798828125,1.0,0.4381195306777954,0.7719172239303589,0.7719172239303589,1.0,1.0,-2.374246835708618,1.0581531524658203,1.3160935640335083,0.5166319608688354,0.9095682501792908,0.9095682501792908,0.0,78.2045669555664,119.0,55623.03515625,0.0,1076.4072265625,1.0,280.0556335449219,283.5397033691406,298.73699951171875,302.3807983398437,293.1499938964844,293.1499938964844,279.75,38234.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155378699302673,1.0,0.0,0.0,3.81185793876648,3.8118839263916016,9.695421567812446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.861328125,0.0,1738.271728515625,1895.4371337890625,0.0,2614.281982421875,0.9429030418395996,1.0,0.0,3.0,1.0,0.0
17746140,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8528412580490112,0.2990032732486725,0.2703103125095367,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8963525891304016,0.3474992215633392,0.3300229609012604,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9043954014778136,0.3565337657928467,0.2501598596572876,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8666774034500122,0.3144459426403045,0.2989130318164825,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7305951118469238,0.1848052144050598,0.8391802310943604,284.8824768066406,284.95001220703125,297.6423034667969,295.6787109375,297.4461364746094,297.2861633300781,284.8877868652344,1.0,0.4510620832443237,0.7705841064453125,0.7705841064453125,1.0,1.0,-2.3871641159057617,1.064089059829712,1.3230750560760498,0.5195663571357727,0.8335068225860596,0.8335068225860596,0.0,92.7288818359375,139.0,55800.97265625,0.0,1149.6998291015625,1.0,279.7575378417969,283.5262451171875,298.6954040527344,302.36102294921875,293.1499938964844,293.1499938964844,280.04998779296875,41832.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216917514801025,1.0,0.0,0.0,3.5357470512390137,3.535771131515503,8.34172112718079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.84375,0.0,1452.005859375,1895.4371337890625,0.0,2671.249267578125,0.8858612775802612,1.0,0.0,3.0,1.0,0.0
17746200,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8528412580490112,0.2990032732486725,0.2703103125095367,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8963525891304016,0.3474992215633392,0.3300229609012604,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9043954014778136,0.3565337657928467,0.2501598596572876,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8666774034500122,0.3144459426403045,0.2989130318164825,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7305951118469238,0.1848052144050598,0.8391802310943604,284.8824768066406,284.95001220703125,297.6423034667969,295.6787109375,297.4461364746094,297.2861633300781,284.8877868652344,1.0,0.4510620832443237,0.7705841064453125,0.7705841064453125,1.0,1.0,-2.3871641159057617,1.064089059829712,1.3230750560760498,0.5195663571357727,0.8335068225860596,0.8335068225860596,0.0,92.7288818359375,139.0,55800.97265625,0.0,1149.6998291015625,1.0,279.7575378417969,283.5262451171875,298.6954040527344,302.36102294921875,293.1499938964844,293.1499938964844,280.04998779296875,41832.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216917514801025,1.0,0.0,0.0,3.5357470512390137,3.535771131515503,8.34172112718079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.84375,0.0,1452.005859375,1895.4371337890625,0.0,2671.249267578125,0.8858612775802612,1.0,0.0,3.0,1.0,0.0
17746260,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8215707540512085,0.3003674745559692,0.271895170211792,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8616386651992798,0.3498376309871673,0.3326470851898193,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8685694336891174,0.3583093583583832,0.2516785562038421,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8348711133003235,0.316707044839859,0.3014845252037048,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7034770250320435,0.1858377456665039,0.8462266325950623,285.0166931152344,284.95001220703125,297.5717468261719,295.65380859375,297.4136657714844,297.284423828125,285.0145263671875,1.0,0.4657207131385803,0.7690271139144897,0.7690271139144897,1.0,1.0,-2.405592918395996,1.072629690170288,1.3329633474349976,0.5238157510757446,0.9465235471725464,0.9465235471725464,0.0,109.04499053955078,142.0,55517.6171875,0.0,1237.55712890625,1.0,280.0424194335937,283.6567077636719,298.6296691894531,302.1946105957031,293.1499938964844,293.1499938964844,279.75,33160.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812656819820404,1.0,0.0,0.0,3.673283576965332,3.673307180404663,9.003309742183774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.634765625,0.0,1537.8492431640625,1895.4371337890625,0.0,2587.68115234375,0.9082674384117126,1.0,0.0,3.0,1.0,0.0
17746320,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8215707540512085,0.3003674745559692,0.271895170211792,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8616386651992798,0.3498376309871673,0.3326470851898193,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8685694336891174,0.3583093583583832,0.2516785562038421,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8348711133003235,0.316707044839859,0.3014845252037048,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7034770250320435,0.1858377456665039,0.8462266325950623,285.0166931152344,284.95001220703125,297.5717468261719,295.65380859375,297.4136657714844,297.284423828125,285.0145263671875,1.0,0.4657207131385803,0.7690271139144897,0.7690271139144897,1.0,1.0,-2.405592918395996,1.072629690170288,1.3329633474349976,0.5238157510757446,0.9465235471725464,0.9465235471725464,0.0,109.04499053955078,142.0,55517.6171875,0.0,1237.55712890625,1.0,280.0424194335937,283.6567077636719,298.6296691894531,302.1946105957031,293.1499938964844,293.1499938964844,279.75,33160.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812656819820404,1.0,0.0,0.0,3.673283576965332,3.673307180404663,9.003309742183774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.634765625,0.0,1537.8492431640625,1895.4371337890625,0.0,2587.68115234375,0.9082674384117126,1.0,0.0,3.0,1.0,0.0
17746380,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8028242588043213,0.3007080256938934,0.2729029953479767,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8428675532341003,0.3514019846916199,0.3348046541213989,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8488289713859558,0.3591694235801697,0.2528092265129089,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.817488968372345,0.3182582259178161,0.3036130368709564,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6866738200187683,0.1864368915557861,0.851728081703186,284.9058837890625,284.95001220703125,297.5017395019531,295.62847900390625,297.37750244140625,297.27569580078125,284.9099426269531,1.0,0.4758154451847076,0.767470121383667,0.767470121383667,1.0,1.0,-2.419928789138794,1.07915997505188,1.3407689332962036,0.5271599292755127,0.8520229458808899,0.8520229458808899,0.0,120.97905731201172,130.0,56150.12890625,0.0,1303.6732177734375,1.0,279.75750732421875,283.5414428710937,298.6542358398437,302.33172607421875,293.1499938964844,293.1499938964844,280.04998779296875,39149.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219952583312988,1.0,0.0,0.0,3.5439138412475586,3.5439372062683105,8.380300187127432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.720703125,0.0,1441.19140625,1895.4371337890625,0.0,2674.06396484375,0.8846416473388672,1.0,0.0,3.0,1.0,0.0
17746440,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8028242588043213,0.3007080256938934,0.2729029953479767,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8428675532341003,0.3514019846916199,0.3348046541213989,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8488289713859558,0.3591694235801697,0.2528092265129089,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.817488968372345,0.3182582259178161,0.3036130368709564,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6866738200187683,0.1864368915557861,0.851728081703186,284.9058837890625,284.95001220703125,297.5017395019531,295.62847900390625,297.37750244140625,297.27569580078125,284.9099426269531,1.0,0.4758154451847076,0.767470121383667,0.767470121383667,1.0,1.0,-2.419928789138794,1.07915997505188,1.3407689332962036,0.5271599292755127,0.8520229458808899,0.8520229458808899,0.0,120.97905731201172,130.0,56150.12890625,0.0,1303.6732177734375,1.0,279.75750732421875,283.5414428710937,298.6542358398437,302.33172607421875,293.1499938964844,293.1499938964844,280.04998779296875,39149.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219952583312988,1.0,0.0,0.0,3.5439138412475586,3.5439372062683105,8.380300187127432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.720703125,0.0,1441.19140625,1895.4371337890625,0.0,2674.06396484375,0.8846416473388672,1.0,0.0,3.0,1.0,0.0
17746500,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7994841933250427,0.3011938631534576,0.2732138037681579,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8400148749351501,0.3523983359336853,0.3356675505638122,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8456587195396423,0.3598730564117431,0.2532173097133636,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8147633075714111,0.3192231059074402,0.3044626116752624,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.6839351058006287,0.1868325620889663,0.8535060882568359,285.0326232910156,284.95001220703125,297.4671936035156,295.6157531738281,297.3609313964844,297.2736511230469,285.0380249023437,1.0,0.4778061211109161,0.7666916847229004,0.7666916847229004,1.0,1.0,-2.4249846935272217,1.0814199447631836,1.3435646295547483,0.5282338857650757,0.9418104887008668,0.9418104887008668,0.0,123.37286376953124,130.0,55573.3359375,0.0,1319.673095703125,1.0,279.9998474121094,283.67779541015625,298.5887145996094,302.1192321777344,293.1499938964844,293.1499938964844,280.04998779296875,33811.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164053559303284,1.0,0.0,0.0,3.6043198108673096,3.6043429374694815,8.668419582136266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.458984375,0.0,1466.7655029296875,1895.4371337890625,0.0,2622.30029296875,0.8955680727958679,1.0,0.0,3.0,1.0,0.0
17746560,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8000447750091553,0.3018431365489959,0.2737675905227661,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8408387899398804,0.3535321950912475,0.3367064297199249,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8462780117988586,0.3607360124588012,0.2537939846515655,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8156227469444275,0.320315420627594,0.30546435713768,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6845332384109497,0.1873248219490051,0.8555874228477478,285.0215759277344,284.95001220703125,297.4331359863281,295.60302734375,297.34552001953125,297.2733459472656,285.018798828125,1.0,0.4785808324813843,0.7658793330192566,0.7658793330192566,1.0,1.0,-2.431294202804565,1.0842715501785278,1.3470226526260376,0.5296275615692139,0.9619498252868652,0.9619498252868652,0.0,123.56725311279295,118.0,55804.08984375,0.0,1328.1566162109375,1.0,280.042236328125,283.6566772460937,298.5885925292969,302.1742858886719,293.1499938964844,293.1499938964844,279.75,32599.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153249621391296,1.0,0.0,0.0,3.6929500102996826,3.6929738521575928,9.099973681259144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.5126953125,0.0,1555.7352294921875,1895.4371337890625,0.0,2612.314208984375,0.9123932123184204,1.0,0.0,3.0,1.0,0.0
17746620,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8056043386459351,0.3020971715450287,0.2741173505783081,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8470593690872192,0.3549641966819763,0.3381409049034118,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8521034717559814,0.3614800572395324,0.2544004321098327,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8216960430145264,0.3217387199401855,0.3068739771842956,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.689855694770813,0.1878634989261627,0.8579733967781067,284.89605712890625,284.95001220703125,297.36688232421875,295.5777893066406,297.3111877441406,297.2649841308594,284.8995056152344,1.0,0.4771599769592285,0.764254629611969,0.764254629611969,1.0,1.0,-2.4387331008911133,1.0874598026275637,1.3512732982635498,0.5311706066131592,0.8546324968338013,0.8546324968338013,0.0,120.63610076904295,106.0,56348.90234375,0.0,1325.0699462890625,1.0,279.7578430175781,283.5286560058594,298.6052551269531,302.2989196777344,293.1499938964844,293.1499938964844,280.04998779296875,39130.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825007975101471,1.0,0.0,0.0,3.568978071212769,3.5690016746521,8.499258115080011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.0146484375,0.0,1467.7841796875,1895.4371337890625,0.0,2702.025634765625,0.8900342583656311,1.0,0.0,3.0,1.0,0.0
17746680,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8056043386459351,0.3020971715450287,0.2741173505783081,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8470593690872192,0.3549641966819763,0.3381409049034118,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8521034717559814,0.3614800572395324,0.2544004321098327,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8216960430145264,0.3217387199401855,0.3068739771842956,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.689855694770813,0.1878634989261627,0.8579733967781067,284.89605712890625,284.95001220703125,297.36688232421875,295.5777893066406,297.3111877441406,297.2649841308594,284.8995056152344,1.0,0.4771599769592285,0.764254629611969,0.764254629611969,1.0,1.0,-2.4387331008911133,1.0874598026275637,1.3512732982635498,0.5311706066131592,0.8546324968338013,0.8546324968338013,0.0,120.63610076904295,106.0,56348.90234375,0.0,1325.0699462890625,1.0,279.7578430175781,283.5286560058594,298.6052551269531,302.2989196777344,293.1499938964844,293.1499938964844,280.04998779296875,39130.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825007975101471,1.0,0.0,0.0,3.568978071212769,3.5690016746521,8.499258115080011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.0146484375,0.0,1467.7841796875,1895.4371337890625,0.0,2702.025634765625,0.8900342583656311,1.0,0.0,3.0,1.0,0.0
17746740,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8178452253341675,0.3032750785350799,0.2746517360210418,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8605636954307556,0.3570722937583923,0.3396345973014831,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8653645515441895,0.3630501329898834,0.2550991773605346,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8343099355697632,0.3237739205360412,0.3083184659481048,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7014288902282715,0.1887795776128769,0.8601492643356323,285.0150756835937,284.95001220703125,297.3038330078125,295.5531311035156,297.2823486328125,297.2638244628906,285.01220703125,1.0,0.4731472134590149,0.7626299262046814,0.7626299262046814,1.0,1.0,-2.4463534355163574,1.0907524824142456,1.3556009531021118,0.5326457619667053,0.9613468050956726,0.9613468050956726,0.0,113.92444610595705,94.0,55888.01171875,0.0,1306.4232177734375,1.0,280.0426940917969,283.6497497558594,298.5364990234375,302.1288452148437,293.1499938964844,293.1499938964844,279.75,32820.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178373575210571,1.0,0.0,0.0,3.706032514572144,3.7060563564300537,9.164562015939736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.7919921875,0.0,1572.2469482421875,1895.4371337890625,0.0,2635.545654296875,0.9153544902801514,1.0,0.0,3.0,1.0,0.0
17746800,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8178452253341675,0.3032750785350799,0.2746517360210418,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8605636954307556,0.3570722937583923,0.3396345973014831,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8653645515441895,0.3630501329898834,0.2550991773605346,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8343099355697632,0.3237739205360412,0.3083184659481048,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7014288902282715,0.1887795776128769,0.8601492643356323,285.0150756835937,284.95001220703125,297.3038330078125,295.5531311035156,297.2823486328125,297.2638244628906,285.01220703125,1.0,0.4731472134590149,0.7626299262046814,0.7626299262046814,1.0,1.0,-2.4463534355163574,1.0907524824142456,1.3556009531021118,0.5326457619667053,0.9613468050956726,0.9613468050956726,0.0,113.92444610595705,94.0,55888.01171875,0.0,1306.4232177734375,1.0,280.0426940917969,283.6497497558594,298.5364990234375,302.1288452148437,293.1499938964844,293.1499938964844,279.75,32820.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178373575210571,1.0,0.0,0.0,3.706032514572144,3.7060563564300537,9.164562015939736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.7919921875,0.0,1572.2469482421875,1895.4371337890625,0.0,2635.545654296875,0.9153544902801514,1.0,0.0,3.0,1.0,0.0
17746860,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8339084982872009,0.3036005198955536,0.2748607695102691,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8796066045761108,0.3585186004638672,0.340863436460495,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8841250538825989,0.3638339340686798,0.2555732429027557,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8518338203430176,0.3252091407775879,0.3095202147960663,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7168391942977905,0.1893759220838546,0.8617491722106934,284.8930053710937,284.95001220703125,297.2449645996094,295.5293884277344,297.252197265625,297.25701904296875,284.8972473144531,1.0,0.4675638079643249,0.7611178159713745,0.7611178159713745,1.0,1.0,-2.452022314071656,1.0930989980697632,1.3589234352111816,0.5337693691253662,0.8533750772476196,0.8533750772476196,0.0,105.40203094482422,82.0,56374.9140625,0.0,1277.7174072265625,1.0,279.7572631835937,283.5268249511719,298.5547180175781,302.2495422363281,293.1499938964844,293.1499938964844,280.04998779296875,39441.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270196318626404,1.0,0.0,0.0,3.5710020065307617,3.571025848388672,8.508901032655558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.35546875,0.0,1472.2359619140625,1895.4371337890625,0.0,2720.718994140625,0.8907307386398315,1.0,0.0,3.0,1.0,0.0
