time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8339084982872009,0.3036005198955536,0.2748607695102691,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8796066045761108,0.3585186004638672,0.340863436460495,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8841250538825989,0.3638339340686798,0.2555732429027557,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8518338203430176,0.3252091407775879,0.3095202147960663,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7168391942977905,0.1893759220838546,0.8617491722106934,284.8930053710937,284.95001220703125,297.2449645996094,295.5293884277344,297.252197265625,297.25701904296875,284.8972473144531,1.0,0.4675638079643249,0.7611178159713745,0.7611178159713745,1.0,1.0,-2.452022314071656,1.0930989980697632,1.3589234352111816,0.5337693691253662,0.8533750772476196,0.8533750772476196,0.0,105.40203094482422,82.0,56374.9140625,0.0,1277.7174072265625,1.0,279.7572631835937,283.5268249511719,298.5547180175781,302.2495422363281,293.1499938964844,293.1499938964844,280.04998779296875,39441.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270196318626404,1.0,0.0,0.0,3.5710020065307617,3.571025848388672,8.508901032655558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.35546875,0.0,1472.2359619140625,1895.4371337890625,0.0,2720.718994140625,0.8907307386398315,1.0,0.0,3.0,1.0,0.0
17746980,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8571081161499023,0.304839015007019,0.275325208902359,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9067604541778564,0.3606467247009277,0.3422419726848602,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9112399220466614,0.3654400110244751,0.2561993598937988,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8772693872451782,0.3272613883018493,0.3108470141887665,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7363835573196411,0.1903481930494308,0.863553524017334,285.0142517089844,284.95001220703125,297.19110107421875,295.5069274902344,297.2281799316406,297.2572326660156,285.011474609375,1.0,0.4609897434711456,0.7596057057380676,0.7596057057380676,1.0,1.0,-2.458744764328003,1.0959686040878296,1.362776279449463,0.5350571870803833,0.9606807827949524,0.9606807827949524,0.0,95.3134765625,70.0,55907.76953125,0.0,1243.577880859375,1.0,280.0426940917969,283.6493835449219,298.4884033203125,302.0806884765625,293.1499938964844,293.1499938964844,279.75,32890.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194359540939331,1.0,0.0,0.0,3.707637310028076,3.707661390304565,9.172501336252026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.8134765625,0.0,1574.6072998046875,1895.4371337890625,0.0,2650.3447265625,0.9157719016075134,1.0,0.0,3.0,1.0,0.0
17747040,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8571081161499023,0.304839015007019,0.275325208902359,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9067604541778564,0.3606467247009277,0.3422419726848602,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9112399220466614,0.3654400110244751,0.2561993598937988,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8772693872451782,0.3272613883018493,0.3108470141887665,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7363835573196411,0.1903481930494308,0.863553524017334,285.0142517089844,284.95001220703125,297.19110107421875,295.5069274902344,297.2281799316406,297.2572326660156,285.011474609375,1.0,0.4609897434711456,0.7596057057380676,0.7596057057380676,1.0,1.0,-2.458744764328003,1.0959686040878296,1.362776279449463,0.5350571870803833,0.9606807827949524,0.9606807827949524,0.0,95.3134765625,70.0,55907.76953125,0.0,1243.577880859375,1.0,280.0426940917969,283.6493835449219,298.4884033203125,302.0806884765625,293.1499938964844,293.1499938964844,279.75,32890.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194359540939331,1.0,0.0,0.0,3.707637310028076,3.707661390304565,9.172501336252026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.8134765625,0.0,1574.6072998046875,1895.4371337890625,0.0,2650.3447265625,0.9157719016075134,1.0,0.0,3.0,1.0,0.0
17747100,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8721473217010498,0.3051146268844604,0.275592565536499,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9253503680229188,0.3614571094512939,0.3429732322692871,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9299289584159852,0.3659377992153168,0.2565479278564453,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8934931755065918,0.3280589282512665,0.3115500211715698,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7486577033996582,0.190721109509468,0.8646567463874817,284.8689880371094,284.95001220703125,297.1663513183594,295.49627685546875,297.2159729003906,297.2552795410156,284.8616638183594,1.0,0.4575077891349792,0.7588496804237366,0.7588496804237366,1.0,1.0,-2.4625372886657715,1.0975912809371948,1.3649460077285769,0.535883903503418,0.8632304072380066,0.8632304072380066,0.0,89.9646224975586,70.0,56731.64453125,0.0,1225.666748046875,1.0,279.7962951660156,283.487060546875,298.53448486328125,302.29022216796875,293.1499938964844,293.1499938964844,279.75,37220.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263524174690247,1.0,0.0,0.0,3.681774377822876,3.681798934936523,9.044980515682256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.513671875,0.0,1578.0196533203125,1895.4371337890625,0.0,2714.516845703125,0.9108425974845886,1.0,0.0,3.0,1.0,0.0
17747160,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8884183764457703,0.3051984310150146,0.2754962146282196,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9455077648162842,0.3620926439762115,0.3433969914913177,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9496530890464784,0.3662362694740295,0.2566283047199249,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9112451672554016,0.3286936581134796,0.3119723498821258,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.762173056602478,0.1909824907779693,0.8649710416793823,284.8926086425781,284.95001220703125,297.1431884765625,295.486083984375,297.2034606933594,297.2514343261719,284.89715576171875,1.0,0.4538051784038543,0.7580991983413696,0.7580991983413696,1.0,1.0,-2.463914394378662,1.098057746887207,1.365856647491455,0.5360783934593201,0.8529618382453918,0.8529618382453918,0.0,84.76922607421875,58.0,56391.7578125,0.0,1205.4896240234375,1.0,279.7572937011719,283.5267333984375,298.5105285644531,302.2054138183594,293.1499938964844,293.1499938964844,280.04998779296875,39523.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284029960632324,1.0,0.0,0.0,3.5718085765838623,3.5718324184417725,8.512745353073115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.6748046875,0.0,1473.7034912109375,1895.4371337890625,0.0,2733.583984375,0.8908971548080444,1.0,0.0,3.0,1.0,0.0
17747220,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9381054043769836,0.3064519762992859,0.2759312093257904,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9922668933868408,0.3642101585865021,0.344718724489212,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9948499202728271,0.3678400218486786,0.2572189271450043,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9641673564910888,0.3307327628135681,0.3132401406764984,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8015657067298889,0.1919762939214706,0.8666611909866333,285.0149841308594,284.95001220703125,297.10211181640625,295.46728515625,297.18560791015625,297.2523498535156,285.0122985839844,1.0,0.446204662322998,0.7565982341766357,0.7565982341766357,1.0,1.0,-2.4702823162078857,1.100739598274231,1.3695427179336548,0.5373023748397827,0.9614689350128174,0.9614689350128174,0.0,73.46517944335938,76.0,55938.55859375,0.0,1165.4439697265625,1.0,280.0426940917969,283.6497802734375,298.44793701171875,302.0404968261719,293.1499938964844,293.1499938964844,279.75,32883.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206495642662048,1.0,0.0,0.0,3.709247589111328,3.7092716693878174,9.180470215142122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.8994140625,0.0,1576.389892578125,1895.4371337890625,0.0,2661.588134765625,0.9161348938941956,1.0,0.0,3.0,1.0,0.0
17747280,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9381054043769836,0.3064519762992859,0.2759312093257904,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9922668933868408,0.3642101585865021,0.344718724489212,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9948499202728271,0.3678400218486786,0.2572189271450043,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9641673564910888,0.3307327628135681,0.3132401406764984,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8015657067298889,0.1919762939214706,0.8666611909866333,285.0149841308594,284.95001220703125,297.10211181640625,295.46728515625,297.18560791015625,297.2523498535156,285.0122985839844,1.0,0.446204662322998,0.7565982341766357,0.7565982341766357,1.0,1.0,-2.4702823162078857,1.100739598274231,1.3695427179336548,0.5373023748397827,0.9614689350128174,0.9614689350128174,0.0,73.46517944335938,76.0,55938.55859375,0.0,1165.4439697265625,1.0,280.0426940917969,283.6497802734375,298.44793701171875,302.0404968261719,293.1499938964844,293.1499938964844,279.75,32883.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206495642662048,1.0,0.0,0.0,3.709247589111328,3.7092716693878174,9.180470215142122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.8994140625,0.0,1576.389892578125,1895.4371337890625,0.0,2661.588134765625,0.9161348938941956,1.0,0.0,3.0,1.0,0.0
17747340,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9425723552703856,0.3067588806152344,0.2764460444450378,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9960600137710572,0.3657491207122803,0.3462829291820526,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9982202649116516,0.3689609169960022,0.2580572664737701,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9690865874290466,0.3321033120155334,0.314711183309555,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8054885268211365,0.1925831437110901,0.8698724508285522,284.8904724121094,284.95001220703125,297.0688171386719,295.45086669921875,297.1679077148437,297.2474365234375,284.8968505859375,1.0,0.4479503035545349,0.7550972700119019,0.7550972700119019,1.0,1.0,-2.478991985321045,1.1044586896896362,1.3745332956314087,0.5394783616065979,0.8521800637245178,0.8521800637245178,0.0,73.05538940429688,94.0,56473.984375,0.0,1174.1068115234375,1.0,279.7572021484375,283.5253601074219,298.4744567871094,302.16943359375,293.1499938964844,293.1499938964844,280.04998779296875,39528.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294914960861206,1.0,0.0,0.0,3.574824333190918,3.5748484134674072,8.527126738044899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.6787109375,0.0,1476.9844970703125,1895.4371337890625,0.0,2743.71240234375,0.8914628028869629,1.0,0.0,3.0,1.0,0.0
17747400,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9425723552703856,0.3067588806152344,0.2764460444450378,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9960600137710572,0.3657491207122803,0.3462829291820526,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9982202649116516,0.3689609169960022,0.2580572664737701,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9690865874290466,0.3321033120155334,0.314711183309555,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8054885268211365,0.1925831437110901,0.8698724508285522,284.8904724121094,284.95001220703125,297.0688171386719,295.45086669921875,297.1679077148437,297.2474365234375,284.8968505859375,1.0,0.4479503035545349,0.7550972700119019,0.7550972700119019,1.0,1.0,-2.478991985321045,1.1044586896896362,1.3745332956314087,0.5394783616065979,0.8521800637245178,0.8521800637245178,0.0,73.05538940429688,94.0,56473.984375,0.0,1174.1068115234375,1.0,279.7572021484375,283.5253601074219,298.4744567871094,302.16943359375,293.1499938964844,293.1499938964844,280.04998779296875,39528.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294914960861206,1.0,0.0,0.0,3.574824333190918,3.5748484134674072,8.527126738044899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.6787109375,0.0,1476.9844970703125,1895.4371337890625,0.0,2743.71240234375,0.8914628028869629,1.0,0.0,3.0,1.0,0.0
17747460,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9123764038085938,0.307873785495758,0.2774543762207031,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9732108116149902,0.3676658868789673,0.3482431471347809,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9754481315612792,0.3702260553836822,0.2591012120246887,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9410830140113832,0.3340177536010742,0.3165912330150604,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7829713225364685,0.193459078669548,0.8745356798171997,285.02349853515625,284.95001220703125,297.04412841796875,295.43719482421875,297.1567077636719,297.247314453125,285.02117919921875,1.0,0.4550243318080902,0.753569483757019,0.753569483757019,1.0,1.0,-2.4923980236053467,1.1105433702468872,1.3818546533584597,0.5422699451446533,0.9719898700714112,0.9719898700714112,0.0,79.85725402832031,112.0,56205.3515625,0.0,1218.4599609375,1.0,280.0428161621094,283.6532897949219,298.4193115234375,302.023193359375,293.1499938964844,293.1499938964844,279.75,32632.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219864368438721,1.0,0.0,0.0,3.723285675048828,3.723309755325317,9.250090897694464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.8115234375,0.0,1590.535888671875,1895.4371337890625,0.0,2673.98193359375,0.9191344976425172,1.0,0.0,3.0,1.0,0.0
17747520,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9123764038085938,0.307873785495758,0.2774543762207031,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9732108116149902,0.3676658868789673,0.3482431471347809,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9754481315612792,0.3702260553836822,0.2591012120246887,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9410830140113832,0.3340177536010742,0.3165912330150604,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7829713225364685,0.193459078669548,0.8745356798171997,285.02349853515625,284.95001220703125,297.04412841796875,295.43719482421875,297.1567077636719,297.247314453125,285.02117919921875,1.0,0.4550243318080902,0.753569483757019,0.753569483757019,1.0,1.0,-2.4923980236053467,1.1105433702468872,1.3818546533584597,0.5422699451446533,0.9719898700714112,0.9719898700714112,0.0,79.85725402832031,112.0,56205.3515625,0.0,1218.4599609375,1.0,280.0428161621094,283.6532897949219,298.4193115234375,302.023193359375,293.1499938964844,293.1499938964844,279.75,32632.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219864368438721,1.0,0.0,0.0,3.723285675048828,3.723309755325317,9.250090897694464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.8115234375,0.0,1590.535888671875,1895.4371337890625,0.0,2673.98193359375,0.9191344976425172,1.0,0.0,3.0,1.0,0.0
17747580,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8745079636573792,0.3079377114772796,0.2782253623008728,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9321495294570924,0.3688074350357055,0.3500043749809265,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9341343641281128,0.3706736862659454,0.2599326372146606,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8996880650520325,0.3351681232452392,0.3183546662330627,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7522915005683899,0.1938429772853851,0.8791252970695496,284.8965148925781,284.95001220703125,297.0290222167969,295.42657470703125,297.1457824707031,297.2400207519531,284.9005126953125,1.0,0.4652210772037506,0.752041757106781,0.752041757106781,1.0,1.0,-2.5037691593170166,1.1155622005462646,1.3882068395614624,0.5449022054672241,0.8658391833305359,0.8658391833305359,0.0,91.46275329589844,130.0,56944.1796875,0.0,1281.790283203125,1.0,279.7570495605469,283.5191955566406,298.45379638671875,302.17596435546875,293.1499938964844,293.1499938964844,280.04998779296875,38878.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315429091453552,1.0,0.0,0.0,3.614349603652954,3.6143736839294434,8.71672966695769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.8935546875,0.0,1515.19482421875,1895.4371337890625,0.0,2762.813232421875,0.8998052477836609,1.0,0.0,3.0,1.0,0.0
17747640,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8745079636573792,0.3079377114772796,0.2782253623008728,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9321495294570924,0.3688074350357055,0.3500043749809265,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9341343641281128,0.3706736862659454,0.2599326372146606,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8996880650520325,0.3351681232452392,0.3183546662330627,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7522915005683899,0.1938429772853851,0.8791252970695496,284.8965148925781,284.95001220703125,297.0290222167969,295.42657470703125,297.1457824707031,297.2400207519531,284.9005126953125,1.0,0.4652210772037506,0.752041757106781,0.752041757106781,1.0,1.0,-2.5037691593170166,1.1155622005462646,1.3882068395614624,0.5449022054672241,0.8658391833305359,0.8658391833305359,0.0,91.46275329589844,130.0,56944.1796875,0.0,1281.790283203125,1.0,279.7570495605469,283.5191955566406,298.45379638671875,302.17596435546875,293.1499938964844,293.1499938964844,280.04998779296875,38878.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315429091453552,1.0,0.0,0.0,3.614349603652954,3.6143736839294434,8.71672966695769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.8935546875,0.0,1515.19482421875,1895.4371337890625,0.0,2762.813232421875,0.8998052477836609,1.0,0.0,3.0,1.0,0.0
17747700,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8569143414497375,0.3082821667194366,0.2785692512989044,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9108926057815552,0.3696058988571167,0.3508433699607849,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9124624133110046,0.3711890280246734,0.2603282928466797,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8814745545387268,0.3359357714653015,0.3191845118999481,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.738169252872467,0.1941124498844146,0.881184458732605,285.0307922363281,284.95001220703125,297.0253295898437,295.4225769042969,297.14324951171875,297.23846435546875,285.0364990234375,1.0,0.4710018932819366,0.7512778639793396,0.7512778639793396,1.0,1.0,-2.5091326236724854,1.1179262399673462,1.3912062644958496,0.5460793375968933,0.9587987661361694,0.9587987661361694,0.0,98.36795806884766,130.0,56339.6875,0.0,1317.908935546875,1.0,280.00146484375,283.6635131835937,298.3945617675781,301.9665222167969,293.1499938964844,293.1499938964844,280.04998779296875,33879.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257273435592651,1.0,0.0,0.0,3.669250011444092,3.669273853302002,8.983548127616814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.1884765625,0.0,1538.7388916015625,1895.4371337890625,0.0,2708.708740234375,0.9100930094718932,1.0,0.0,3.0,1.0,0.0
17747760,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8420719504356384,0.3087965548038482,0.2792607545852661,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.893937885761261,0.3705576658248901,0.3519788086414337,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8951355814933777,0.3718865513801574,0.2609856426715851,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8657481670379639,0.3368407189846039,0.3202804327011108,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7260458469390869,0.194469079375267,0.8839805722236633,285.0265197753906,284.95001220703125,297.0243530273437,295.41943359375,297.1429138183594,297.2387390136719,285.0244140625,1.0,0.4772036075592041,0.7503989934921265,0.7503989934921265,1.0,1.0,-2.516791582107544,1.1213542222976685,1.395437240600586,0.5478355288505554,0.9839429259300232,0.9839429259300232,0.0,105.53292846679688,148.0,56615.921875,0.0,1358.1846923828125,1.0,280.0427551269531,283.6483154296875,298.4026794433594,302.03076171875,293.1499938964844,293.1499938964844,279.75,32640.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243414163589478,1.0,0.0,0.0,3.755516290664673,3.75554084777832,9.410931056663684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.72265625,0.0,1627.8984375,1895.4371337890625,0.0,2695.8359375,0.9265881776809692,1.0,0.0,3.0,1.0,0.0
17747820,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8143866062164307,0.3086602985858917,0.2800153791904449,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8628639578819275,0.3715246915817261,0.3537602722644806,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8635068535804749,0.3721997737884521,0.2618736624717712,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8371359705924988,0.3377840518951416,0.322023332118988,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7013428807258606,0.1946339756250381,0.8884109854698181,284.89373779296875,284.95001220703125,297.0310363769531,295.4160461425781,297.14129638671875,297.2306213378906,284.8970642089844,1.0,0.4901479482650757,0.748641312122345,0.748641312122345,1.0,1.0,-2.5283291339874268,1.1263600587844849,1.4019691944122314,0.5504899621009827,0.8744955658912659,0.8744955658912659,0.0,121.67835998535156,151.0,57429.8671875,0.0,1442.364013671875,1.0,279.7572021484375,283.50555419921875,298.4427490234375,302.1933898925781,293.1499938964844,293.1499938964844,280.04998779296875,38659.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337713479995728,1.0,0.0,0.0,3.6587414741516113,3.658766031265259,8.932165087571775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.9912109375,0.0,1562.8634033203125,1895.4371337890625,0.0,2783.580322265625,0.9093126058578492,1.0,0.0,3.0,1.0,0.0
17747880,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8143866062164307,0.3086602985858917,0.2800153791904449,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8628639578819275,0.3715246915817261,0.3537602722644806,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8635068535804749,0.3721997737884521,0.2618736624717712,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8371359705924988,0.3377840518951416,0.322023332118988,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7013428807258606,0.1946339756250381,0.8884109854698181,284.89373779296875,284.95001220703125,297.0310363769531,295.4160461425781,297.14129638671875,297.2306213378906,284.8970642089844,1.0,0.4901479482650757,0.748641312122345,0.748641312122345,1.0,1.0,-2.5283291339874268,1.1263600587844849,1.4019691944122314,0.5504899621009827,0.8744955658912659,0.8744955658912659,0.0,121.67835998535156,151.0,57429.8671875,0.0,1442.364013671875,1.0,279.7572021484375,283.50555419921875,298.4427490234375,302.1933898925781,293.1499938964844,293.1499938964844,280.04998779296875,38659.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337713479995728,1.0,0.0,0.0,3.6587414741516113,3.658766031265259,8.932165087571775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.9912109375,0.0,1562.8634033203125,1895.4371337890625,0.0,2783.580322265625,0.9093126058578492,1.0,0.0,3.0,1.0,0.0
17747940,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7981144785881042,0.309389054775238,0.2808013260364532,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8466878533363342,0.3731380403041839,0.3554742038249969,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8468937277793884,0.3732989430427551,0.2627517282962799,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8221903443336487,0.3393031656742096,0.323670357465744,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.6867644190788269,0.1950913071632385,0.89188152551651,285.0281677246094,284.95001220703125,297.04998779296875,295.416748046875,297.1488037109375,297.22906494140625,285.0259094238281,1.0,0.4987980127334595,0.7468836307525635,0.7468836307525635,1.0,1.0,-2.5385332107543945,1.130736231803894,1.407796859741211,0.5527036786079407,0.9953418374061584,0.9953418374061584,0.0,132.7746124267578,139.0,57027.91796875,0.0,1503.6748046875,1.0,280.0433349609375,283.6402893066406,298.39862060546875,302.0516662597656,293.1499938964844,293.1499938964844,279.75,32741.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263238072395325,1.0,0.0,0.0,3.792041301727295,3.7920663356781006,9.594876928531448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.97265625,0.0,1671.68115234375,1895.4371337890625,0.0,2714.2509765625,0.9347862005233764,1.0,0.0,3.0,1.0,0.0
17748000,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7981144785881042,0.309389054775238,0.2808013260364532,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8466878533363342,0.3731380403041839,0.3554742038249969,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8468937277793884,0.3732989430427551,0.2627517282962799,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8221903443336487,0.3393031656742096,0.323670357465744,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.6867644190788269,0.1950913071632385,0.89188152551651,285.0281677246094,284.95001220703125,297.04998779296875,295.416748046875,297.1488037109375,297.22906494140625,285.0259094238281,1.0,0.4987980127334595,0.7468836307525635,0.7468836307525635,1.0,1.0,-2.5385332107543945,1.130736231803894,1.407796859741211,0.5527036786079407,0.9953418374061584,0.9953418374061584,0.0,132.7746124267578,139.0,57027.91796875,0.0,1503.6748046875,1.0,280.0433349609375,283.6402893066406,298.39862060546875,302.0516662597656,293.1499938964844,293.1499938964844,279.75,32741.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263238072395325,1.0,0.0,0.0,3.792041301727295,3.7920663356781006,9.594876928531448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.97265625,0.0,1671.68115234375,1895.4371337890625,0.0,2714.2509765625,0.9347862005233764,1.0,0.0,3.0,1.0,0.0
17748060,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7952622175216675,0.3092215657234192,0.2810024917125702,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.844565212726593,0.3740333616733551,0.3566406667232513,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8443500995635986,0.3735639154911041,0.2632026970386505,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8202131390571594,0.3401671946048736,0.3247880637645721,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6844326853752136,0.1951797306537628,0.8933110237121582,284.88702392578125,284.95001220703125,297.07550048828125,295.4197082519531,297.156005859375,297.22149658203125,284.8908996582031,1.0,0.5004675984382629,0.7450713515281677,0.7450713515281677,1.0,1.0,-2.5437891483306885,1.1326847076416016,1.4111043214797974,0.5537790656089783,0.8792122602462769,0.8792122602462769,0.0,135.0113525390625,127.0,57762.3359375,0.0,1520.353759765625,1.0,279.75634765625,283.4911499023437,298.4454345703125,302.2178039550781,293.1499938964844,293.1499938964844,280.04998779296875,38927.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354923129081726,1.0,0.0,0.0,3.69281005859375,3.692834854125977,9.099283602154172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.8154296875,0.0,1603.4810791015625,1895.4371337890625,0.0,2799.63037109375,0.9169782400131226,1.0,0.0,3.0,1.0,0.0
17748120,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7952622175216675,0.3092215657234192,0.2810024917125702,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.844565212726593,0.3740333616733551,0.3566406667232513,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8443500995635986,0.3735639154911041,0.2632026970386505,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8202131390571594,0.3401671946048736,0.3247880637645721,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6844326853752136,0.1951797306537628,0.8933110237121582,284.88702392578125,284.95001220703125,297.07550048828125,295.4197082519531,297.156005859375,297.22149658203125,284.8908996582031,1.0,0.5004675984382629,0.7450713515281677,0.7450713515281677,1.0,1.0,-2.5437891483306885,1.1326847076416016,1.4111043214797974,0.5537790656089783,0.8792122602462769,0.8792122602462769,0.0,135.0113525390625,127.0,57762.3359375,0.0,1520.353759765625,1.0,279.75634765625,283.4911499023437,298.4454345703125,302.2178039550781,293.1499938964844,293.1499938964844,280.04998779296875,38927.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354923129081726,1.0,0.0,0.0,3.69281005859375,3.692834854125977,9.099283602154172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.8154296875,0.0,1603.4810791015625,1895.4371337890625,0.0,2799.63037109375,0.9169782400131226,1.0,0.0,3.0,1.0,0.0
17748180,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8015235662460327,0.3100461363792419,0.2812863290309906,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8513663411140442,0.3756782412528991,0.3577711284160614,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8507595658302307,0.3747189044952392,0.2636657655239105,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8266570568084717,0.3417146503925323,0.3258485496044159,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.6899925470352173,0.1956812441349029,0.8940721154212952,285.0243530273437,284.95001220703125,297.1012878417969,295.4228515625,297.1675720214844,297.22149658203125,285.0220947265625,1.0,0.4982052445411682,0.7432591319084167,0.7432591319084167,1.0,1.0,-2.5482280254364014,1.1342653036117554,1.4139626026153564,0.5544828176498413,0.9989319443702698,0.9989319443702698,0.0,131.18959045410156,115.0,57234.2421875,0.0,1509.69677734375,1.0,280.0435485839844,283.6301574707031,298.4028015136719,302.0702819824219,293.1499938964844,293.1499938964844,279.75,32995.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827604353427887,1.0,0.0,0.0,3.816622734069824,3.81664776802063,9.719674380903598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.041015625,0.0,1703.0599365234375,1895.4371337890625,0.0,2726.156005859375,0.9405094385147096,1.0,0.0,3.0,1.0,0.0
17748240,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8015235662460327,0.3100461363792419,0.2812863290309906,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8513663411140442,0.3756782412528991,0.3577711284160614,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8507595658302307,0.3747189044952392,0.2636657655239105,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8266570568084717,0.3417146503925323,0.3258485496044159,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.6899925470352173,0.1956812441349029,0.8940721154212952,285.0243530273437,284.95001220703125,297.1012878417969,295.4228515625,297.1675720214844,297.22149658203125,285.0220947265625,1.0,0.4982052445411682,0.7432591319084167,0.7432591319084167,1.0,1.0,-2.5482280254364014,1.1342653036117554,1.4139626026153564,0.5544828176498413,0.9989319443702698,0.9989319443702698,0.0,131.18959045410156,115.0,57234.2421875,0.0,1509.69677734375,1.0,280.0435485839844,283.6301574707031,298.4028015136719,302.0702819824219,293.1499938964844,293.1499938964844,279.75,32995.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827604353427887,1.0,0.0,0.0,3.816622734069824,3.81664776802063,9.719674380903598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.041015625,0.0,1703.0599365234375,1895.4371337890625,0.0,2726.156005859375,0.9405094385147096,1.0,0.0,3.0,1.0,0.0
17748300,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8070441484451294,0.310149073600769,0.2814801037311554,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8572377562522888,0.3762700259685516,0.358384370803833,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8564321398735046,0.3750208616256714,0.2639419138431549,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8321135640144348,0.3422822952270508,0.3264220058917999,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6949285268783569,0.1958425045013427,0.8946110010147095,284.8743591308594,284.95001220703125,297.11431884765625,295.424560546875,297.1723937988281,297.2197265625,284.86627197265625,1.0,0.4961856603622436,0.7423530220985413,0.7423530220985413,1.0,1.0,-2.550870418548584,1.1352382898330688,1.4156321287155151,0.5550142526626587,0.901103377342224,0.901103377342224,0.0,127.89615631103516,115.0,58196.53515625,0.0,1498.9012451171875,1.0,279.7937927246094,283.4586486816406,298.4608154296875,302.2984924316406,293.1499938964844,293.1499938964844,279.75,36512.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343040347099304,1.0,0.0,0.0,3.805954694747925,3.8059802055358887,9.665415063864202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.0126953125,0.0,1717.6982421875,1895.4371337890625,0.0,2788.54736328125,0.9386063814163208,1.0,0.0,3.0,1.0,0.0
17748360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8125953078269958,0.3100194334983825,0.2812730967998504,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8635525703430176,0.3766519427299499,0.3586501479148865,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8624951243400574,0.3750838339328766,0.2639204561710357,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8379307985305786,0.3426560461521148,0.3266773223876953,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7001603841781616,0.1958791762590408,0.8942552804946899,284.8834228515625,284.95001220703125,297.1274108886719,295.4263000488281,297.17608642578125,297.2158203125,284.8875427246094,1.0,0.4936140477657318,0.7415148615837097,0.7415148615837097,1.0,1.0,-2.550797462463379,1.1349307298660278,1.4158668518066406,0.5548571944236755,0.8803871273994446,0.8803871273994446,0.0,124.29450225830078,103.0,57907.046875,0.0,1483.1458740234375,1.0,279.75634765625,283.4825744628906,298.44989013671875,302.23211669921875,293.1499938964844,293.1499938964844,280.04998779296875,39140.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363122344017029,1.0,0.0,0.0,3.710088014602661,3.710113286972046,9.184631153402734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.177734375,0.0,1624.937255859375,1895.4371337890625,0.0,2807.28076171875,0.9209817051887512,1.0,0.0,3.0,1.0,0.0
17748420,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.828275203704834,0.3109681308269501,0.2814731895923614,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.882030189037323,0.3783788084983825,0.3596482276916504,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8805129528045654,0.3763334155082702,0.2642960548400879,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8549420833587646,0.344284325838089,0.327604591846466,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7149310111999512,0.1964945346117019,0.894537627696991,285.0241394042969,284.95001220703125,297.1539306640625,295.4300842285156,297.1888427734375,297.2174377441406,285.02203369140625,1.0,0.4875880479812622,0.7398384809494019,0.7398384809494019,1.0,1.0,-2.554135322570801,1.1360065937042236,1.4181287288665771,0.555304765701294,1.0,1.0,0.0,115.1318817138672,91.0,57345.234375,0.0,1447.6864013671875,1.0,280.04364013671875,283.6253356933594,298.4084777832031,302.0828857421875,293.1499938964844,293.1499938964844,279.75,33119.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281038999557495,1.0,0.0,0.0,3.829094409942627,3.829119682312012,9.783301493371257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.099609375,0.0,1719.0894775390625,1895.4371337890625,0.0,2730.802001953125,0.9434184432029724,1.0,0.0,3.0,1.0,0.0
17748480,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.828275203704834,0.3109681308269501,0.2814731895923614,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.882030189037323,0.3783788084983825,0.3596482276916504,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8805129528045654,0.3763334155082702,0.2642960548400879,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8549420833587646,0.344284325838089,0.327604591846466,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7149310111999512,0.1964945346117019,0.894537627696991,285.0241394042969,284.95001220703125,297.1539306640625,295.4300842285156,297.1888427734375,297.2174377441406,285.02203369140625,1.0,0.4875880479812622,0.7398384809494019,0.7398384809494019,1.0,1.0,-2.554135322570801,1.1360065937042236,1.4181287288665771,0.555304765701294,1.0,1.0,0.0,115.1318817138672,91.0,57345.234375,0.0,1447.6864013671875,1.0,280.04364013671875,283.6253356933594,298.4084777832031,302.0828857421875,293.1499938964844,293.1499938964844,279.75,33119.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281038999557495,1.0,0.0,0.0,3.829094409942627,3.829119682312012,9.783301493371257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.099609375,0.0,1719.0894775390625,1895.4371337890625,0.0,2730.802001953125,0.9434184432029724,1.0,0.0,3.0,1.0,0.0
17748540,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8479814529418945,0.3110327422618866,0.2814267873764038,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9057558178901672,0.3794099986553192,0.3604604005813598,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9036810994148254,0.3767606317996979,0.2645060420036316,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8772284984588623,0.3452789187431335,0.3283645212650299,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7319226861000061,0.1967852711677551,0.8945703506469727,284.8853454589844,284.95001220703125,297.1808776855469,295.4342041015625,297.1983642578125,297.21295166015625,284.8885803222656,1.0,0.4807277917861938,0.738162100315094,0.738162100315094,1.0,1.0,-2.556267023086548,1.1364673376083374,1.4197998046875,0.5555760860443115,0.8838356733322144,0.8838356733322144,0.0,105.09634399414062,79.0,58031.33203125,0.0,1406.75732421875,1.0,279.7569580078125,283.478515625,298.4561462402344,302.24517822265625,293.1499938964844,293.1499938964844,280.04998779296875,39014.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836584746837616,1.0,0.0,0.0,3.72365975379944,3.7236850261688232,9.2519502459254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.671875,0.0,1639.6796875,1895.4371337890625,0.0,2809.823974609375,0.9239616394042968,1.0,0.0,3.0,1.0,0.0
17748600,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8479814529418945,0.3110327422618866,0.2814267873764038,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9057558178901672,0.3794099986553192,0.3604604005813598,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9036810994148254,0.3767606317996979,0.2645060420036316,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8772284984588623,0.3452789187431335,0.3283645212650299,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7319226861000061,0.1967852711677551,0.8945703506469727,284.8853454589844,284.95001220703125,297.1808776855469,295.4342041015625,297.1983642578125,297.21295166015625,284.8885803222656,1.0,0.4807277917861938,0.738162100315094,0.738162100315094,1.0,1.0,-2.556267023086548,1.1364673376083374,1.4197998046875,0.5555760860443115,0.8838356733322144,0.8838356733322144,0.0,105.09634399414062,79.0,58031.33203125,0.0,1406.75732421875,1.0,279.7569580078125,283.478515625,298.4561462402344,302.24517822265625,293.1499938964844,293.1499938964844,280.04998779296875,39014.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836584746837616,1.0,0.0,0.0,3.72365975379944,3.7236850261688232,9.2519502459254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.671875,0.0,1639.6796875,1895.4371337890625,0.0,2809.823974609375,0.9239616394042968,1.0,0.0,3.0,1.0,0.0
17748660,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8760882616043091,0.3120664656162262,0.2816373705863952,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9412804245948792,0.3811894059181213,0.3614379465579986,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.938442051410675,0.3780422210693359,0.2648583650588989,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.908182680606842,0.3469347059726715,0.3292538225650787,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.754944384098053,0.1974715143442154,0.8948547840118408,285.0259094238281,284.95001220703125,297.20831298828125,295.43878173828125,297.2120056152344,297.2154235839844,285.02392578125,1.0,0.4733045101165771,0.7365503311157227,0.7365503311157227,1.0,1.0,-2.559521675109864,1.1375062465667725,1.4220154285430908,0.5560073852539062,1.0,1.0,0.0,94.07577514648438,67.0,57447.78515625,0.0,1362.9066162109375,1.0,280.0437316894531,283.6226501464844,298.4167785644531,302.09747314453125,293.1499938964844,293.1499938964844,279.75,33199.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283454775810242,1.0,0.0,0.0,3.838657855987549,3.8386831283569336,9.83223117145826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.2177734375,0.0,1731.32373046875,1895.4371337890625,0.0,2733.049072265625,0.9456180930137634,1.0,0.0,3.0,1.0,0.0
17748720,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8760882616043091,0.3120664656162262,0.2816373705863952,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9412804245948792,0.3811894059181213,0.3614379465579986,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.938442051410675,0.3780422210693359,0.2648583650588989,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.908182680606842,0.3469347059726715,0.3292538225650787,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.754944384098053,0.1974715143442154,0.8948547840118408,285.0259094238281,284.95001220703125,297.20831298828125,295.43878173828125,297.2120056152344,297.2154235839844,285.02392578125,1.0,0.4733045101165771,0.7365503311157227,0.7365503311157227,1.0,1.0,-2.559521675109864,1.1375062465667725,1.4220154285430908,0.5560073852539062,1.0,1.0,0.0,94.07577514648438,67.0,57447.78515625,0.0,1362.9066162109375,1.0,280.0437316894531,283.6226501464844,298.4167785644531,302.09747314453125,293.1499938964844,293.1499938964844,279.75,33199.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283454775810242,1.0,0.0,0.0,3.838657855987549,3.8386831283569336,9.83223117145826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.2177734375,0.0,1731.32373046875,1895.4371337890625,0.0,2733.049072265625,0.9456180930137634,1.0,0.0,3.0,1.0,0.0
