time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9144169092178344,0.3122200667858124,0.2816316485404968,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9822494983673096,0.3822686970233917,0.3622556626796722,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9795119166374208,0.3784629702568054,0.2650406956672668,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9525266289711,0.347919762134552,0.3299727737903595,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7867420315742493,0.1978132575750351,0.8949391841888428,284.8855285644531,284.95001220703125,297.2362976074219,295.4438171386719,297.2222900390625,297.2115173339844,284.8887023925781,1.0,0.4655645191669464,0.7349385619163513,0.7349385619163513,1.0,1.0,-2.5616886615753174,1.137988567352295,1.4237000942230225,0.5562918186187744,0.8869260549545288,0.8869260549545288,0.0,82.9511947631836,85.0,58158.21875,0.0,1317.108154296875,1.0,279.75689697265625,283.4737243652344,298.4656982421875,302.2622985839844,293.1499938964844,293.1499938964844,280.04998779296875,38954.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368017673492432,1.0,0.0,0.0,3.7365951538085938,3.7366206645965576,9.316341333942546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.4931640625,0.0,1654.29345703125,1895.4371337890625,0.0,2811.848876953125,0.92677903175354,1.0,0.0,3.0,1.0,0.0
17748840,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9144169092178344,0.3122200667858124,0.2816316485404968,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9822494983673096,0.3822686970233917,0.3622556626796722,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9795119166374208,0.3784629702568054,0.2650406956672668,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9525266289711,0.347919762134552,0.3299727737903595,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7867420315742493,0.1978132575750351,0.8949391841888428,284.8855285644531,284.95001220703125,297.2362976074219,295.4438171386719,297.2222900390625,297.2115173339844,284.8887023925781,1.0,0.4655645191669464,0.7349385619163513,0.7349385619163513,1.0,1.0,-2.5616886615753174,1.137988567352295,1.4237000942230225,0.5562918186187744,0.8869260549545288,0.8869260549545288,0.0,82.9511947631836,85.0,58158.21875,0.0,1317.108154296875,1.0,279.75689697265625,283.4737243652344,298.4656982421875,302.2622985839844,293.1499938964844,293.1499938964844,280.04998779296875,38954.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368017673492432,1.0,0.0,0.0,3.7365951538085938,3.7366206645965576,9.316341333942546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.4931640625,0.0,1654.29345703125,1895.4371337890625,0.0,2811.848876953125,0.92677903175354,1.0,0.0,3.0,1.0,0.0
17748900,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9205787777900696,0.3126529157161712,0.2817302346229553,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9874151349067688,0.3830733597278595,0.3627591729164123,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9845768213272096,0.3789698481559753,0.2651857435703277,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9588544368743896,0.3486354947090149,0.3304159641265869,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7915530204772949,0.198103055357933,0.8954970836639404,285.0278625488281,284.95001220703125,297.25048828125,295.446533203125,297.2287902832031,297.2117919921875,285.0341186523437,1.0,0.465516597032547,0.7341326475143433,0.7341326475143433,1.0,1.0,-2.5637807846069336,1.1387345790863037,1.4250460863113403,0.5565690398216248,0.982651948928833,0.982651948928833,0.0,81.66458129882812,85.0,57415.6796875,0.0,1314.1331787109375,1.0,280.0041809082031,283.6296691894531,298.4135131835937,302.05096435546875,293.1499938964844,293.1499938964844,280.04998779296875,34399.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830498993396759,1.0,0.0,0.0,3.776082754135132,3.7761077880859375,9.514287739875726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.4365234375,0.0,1665.6263427734375,1895.4371337890625,0.0,2753.091064453125,0.9343739151954652,1.0,0.0,3.0,1.0,0.0
17748960,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.917928159236908,0.3132982552051544,0.2822909355163574,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9855159521102904,0.384072333574295,0.363678902387619,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9824196100234984,0.379686176776886,0.2656686902046203,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.956488311290741,0.3495207726955414,0.3312371969223022,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7895302176475525,0.1985058933496475,0.8972926735877991,285.0318908691406,284.95001220703125,297.2648620605469,295.44940185546875,297.2364501953125,297.214111328125,285.0307006835937,1.0,0.4671336412429809,0.7333115339279175,0.7333115339279175,1.0,1.0,-2.5692803859710693,1.1410927772521973,1.4281877279281616,0.5577524900436401,1.0,1.0,0.0,82.59397888183594,103.0,57622.52734375,0.0,1325.1568603515625,1.0,280.0435791015625,283.6236572265625,298.4278259277344,302.1176452636719,293.1499938964844,293.1499938964844,279.75,33343.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286531567573547,1.0,0.0,0.0,3.8479955196380615,3.8480210304260254,9.880124025585246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.626953125,0.0,1743.853271484375,1895.4371337890625,0.0,2735.911376953125,0.9478482007980348,1.0,0.0,3.0,1.0,0.0
17749020,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8923340439796448,0.313372403383255,0.2829355299472809,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.961938738822937,0.3850912749767303,0.3651879131793976,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9576557278633118,0.3799669444561004,0.2663047015666961,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9289922118186952,0.3503706455230713,0.3325734734535217,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7689119577407837,0.198750764131546,0.9004961848258972,284.8902282714844,284.95001220703125,297.2940979003906,295.4555358886719,297.2468566894531,297.20947265625,284.893310546875,1.0,0.4737997055053711,0.7316691875457764,0.7316691875457764,1.0,1.0,-2.5780930519104004,1.14472758769989,1.4333654642105105,0.5596863627433777,0.8970032930374146,0.8970032930374146,0.0,89.90373229980469,121.0,58526.71875,0.0,1368.483642578125,1.0,279.7565002441406,283.46923828125,298.4797668457031,302.2962341308594,293.1499938964844,293.1499938964844,280.04998779296875,38512.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374890685081482,1.0,0.0,0.0,3.764445781707764,3.764471292495728,9.455736176278152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.0771484375,0.0,1683.6484375,1895.4371337890625,0.0,2818.264892578125,0.9326351284980774,1.0,0.0,3.0,1.0,0.0
17749080,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8923340439796448,0.313372403383255,0.2829355299472809,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.961938738822937,0.3850912749767303,0.3651879131793976,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9576557278633118,0.3799669444561004,0.2663047015666961,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9289922118186952,0.3503706455230713,0.3325734734535217,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7689119577407837,0.198750764131546,0.9004961848258972,284.8902282714844,284.95001220703125,297.2940979003906,295.4555358886719,297.2468566894531,297.20947265625,284.893310546875,1.0,0.4737997055053711,0.7316691875457764,0.7316691875457764,1.0,1.0,-2.5780930519104004,1.14472758769989,1.4333654642105105,0.5596863627433777,0.8970032930374146,0.8970032930374146,0.0,89.90373229980469,121.0,58526.71875,0.0,1368.483642578125,1.0,279.7565002441406,283.46923828125,298.4797668457031,302.2962341308594,293.1499938964844,293.1499938964844,280.04998779296875,38512.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374890685081482,1.0,0.0,0.0,3.764445781707764,3.764471292495728,9.455736176278152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.0771484375,0.0,1683.6484375,1895.4371337890625,0.0,2818.264892578125,0.9326351284980774,1.0,0.0,3.0,1.0,0.0
17749140,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8616603016853333,0.314251959323883,0.2838623225688934,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9259728789329528,0.3867396116256714,0.3669337034225464,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9207842350006104,0.3809802830219269,0.2671266198158264,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8947532773017883,0.351767748594284,0.3341085612773895,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7436769008636475,0.1992473304271698,0.904219090938568,285.0439758300781,284.95001220703125,297.3240051269531,295.4623107910156,297.2607116699219,297.2104187011719,285.043701171875,1.0,0.4834736287593841,0.73002690076828,0.73002690076828,1.0,1.0,-2.588602304458618,1.149192214012146,1.4394100904464722,0.5619034171104431,1.0,1.0,0.0,101.34899139404295,139.0,57982.0625,0.0,1432.574462890625,1.0,280.04364013671875,283.6274719238281,298.4432373046875,302.1556091308594,293.1499938964844,293.1499938964844,279.75,33687.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829874575138092,1.0,0.0,0.0,3.8668739795684814,3.866899728775024,9.977306945074815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.8876953125,0.0,1769.77294921875,1895.4371337890625,0.0,2747.278076171875,0.9522761106491088,1.0,0.0,3.0,1.0,0.0
17749200,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8616603016853333,0.314251959323883,0.2838623225688934,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9259728789329528,0.3867396116256714,0.3669337034225464,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9207842350006104,0.3809802830219269,0.2671266198158264,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8947532773017883,0.351767748594284,0.3341085612773895,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7436769008636475,0.1992473304271698,0.904219090938568,285.0439758300781,284.95001220703125,297.3240051269531,295.4623107910156,297.2607116699219,297.2104187011719,285.043701171875,1.0,0.4834736287593841,0.73002690076828,0.73002690076828,1.0,1.0,-2.588602304458618,1.149192214012146,1.4394100904464722,0.5619034171104431,1.0,1.0,0.0,101.34899139404295,139.0,57982.0625,0.0,1432.574462890625,1.0,280.04364013671875,283.6274719238281,298.4432373046875,302.1556091308594,293.1499938964844,293.1499938964844,279.75,33687.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829874575138092,1.0,0.0,0.0,3.8668739795684814,3.866899728775024,9.977306945074815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.8876953125,0.0,1769.77294921875,1895.4371337890625,0.0,2747.278076171875,0.9522761106491088,1.0,0.0,3.0,1.0,0.0
17749260,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8326950073242188,0.3141397535800934,0.284616082906723,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.891304075717926,0.3876030445098877,0.368587464094162,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8863582015037537,0.3810878694057464,0.2678526937961578,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8634207248687744,0.3524378836154938,0.33556067943573,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7197288274765015,0.1992971748113632,0.9078990817070008,284.89422607421875,284.95001220703125,297.35467529296875,295.4697265625,297.27105712890625,297.2045288085937,284.896728515625,1.0,0.4949245452880859,0.7281582951545715,0.7281582951545715,1.0,1.0,-2.598541498184204,1.1532700061798096,1.445271372795105,0.5640329718589783,0.9096267819404602,0.9096267819404602,0.0,115.81977081298828,157.0,59006.38671875,0.0,1509.8009033203125,1.0,279.7566833496094,283.4617004394531,298.49560546875,302.3414611816406,293.1499938964844,293.1499938964844,279.45001220703125,38116.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389816880226135,1.0,0.0,0.0,3.8040051460266113,3.804031133651733,9.655515214035404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.6533203125,0.0,1727.8563232421875,1895.4371337890625,0.0,2832.20263671875,0.9410848021507264,1.0,0.0,3.0,1.0,0.0
17749320,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8326950073242188,0.3141397535800934,0.284616082906723,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.891304075717926,0.3876030445098877,0.368587464094162,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8863582015037537,0.3810878694057464,0.2678526937961578,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8634207248687744,0.3524378836154938,0.33556067943573,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7197288274765015,0.1992971748113632,0.9078990817070008,284.89422607421875,284.95001220703125,297.35467529296875,295.4697265625,297.27105712890625,297.2045288085937,284.896728515625,1.0,0.4949245452880859,0.7281582951545715,0.7281582951545715,1.0,1.0,-2.598541498184204,1.1532700061798096,1.445271372795105,0.5640329718589783,0.9096267819404602,0.9096267819404602,0.0,115.81977081298828,157.0,59006.38671875,0.0,1509.8009033203125,1.0,279.7566833496094,283.4617004394531,298.49560546875,302.3414611816406,293.1499938964844,293.1499938964844,279.45001220703125,38116.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389816880226135,1.0,0.0,0.0,3.8040051460266113,3.804031133651733,9.655515214035404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.6533203125,0.0,1727.8563232421875,1895.4371337890625,0.0,2832.20263671875,0.9410848021507264,1.0,0.0,3.0,1.0,0.0
17749380,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8061999082565308,0.3137501180171966,0.2848207950592041,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8618301153182983,0.3881478309631347,0.3697147965431213,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8566878437995911,0.3808740973472595,0.2681465148925781,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8361675143241882,0.3527989983558655,0.3365211486816406,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.695448100566864,0.1990605890750885,0.9099428057670592,284.88726806640625,284.95001220703125,297.3861694335937,295.4779052734375,297.2804260253906,297.1962280273437,284.8908386230469,1.0,0.5069939494132996,0.7262897491455078,0.7262897491455078,1.0,1.0,-2.604104518890381,1.1552611589431765,1.448843479156494,0.5649532675743103,0.8377218246459961,0.8377218246459961,0.0,132.3574981689453,160.0,59163.0390625,0.0,1590.7369384765625,1.0,279.45758056640625,283.4415588378906,298.4873962402344,302.3543701171875,293.1499938964844,293.1499938964844,279.75,41269.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435820937156677,1.0,0.0,0.0,3.547358989715576,3.5473828315734863,8.396601742788334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.23046875,0.0,1460.2628173828125,1895.4371337890625,0.0,2875.200439453125,0.8877742886543274,1.0,0.0,3.0,1.0,0.0
17749440,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8061999082565308,0.3137501180171966,0.2848207950592041,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8618301153182983,0.3881478309631347,0.3697147965431213,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8566878437995911,0.3808740973472595,0.2681465148925781,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8361675143241882,0.3527989983558655,0.3365211486816406,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.695448100566864,0.1990605890750885,0.9099428057670592,284.88726806640625,284.95001220703125,297.3861694335937,295.4779052734375,297.2804260253906,297.1962280273437,284.8908386230469,1.0,0.5069939494132996,0.7262897491455078,0.7262897491455078,1.0,1.0,-2.604104518890381,1.1552611589431765,1.448843479156494,0.5649532675743103,0.8377218246459961,0.8377218246459961,0.0,132.3574981689453,160.0,59163.0390625,0.0,1590.7369384765625,1.0,279.45758056640625,283.4415588378906,298.4873962402344,302.3543701171875,293.1499938964844,293.1499938964844,279.75,41269.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435820937156677,1.0,0.0,0.0,3.547358989715576,3.5473828315734863,8.396601742788334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.23046875,0.0,1460.2628173828125,1895.4371337890625,0.0,2875.200439453125,0.8877742886543274,1.0,0.0,3.0,1.0,0.0
17749500,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7975470423698425,0.3141066133975982,0.2851387560367584,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8532043099403381,0.3888686597347259,0.3704282641410827,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8479831218719482,0.3812870979309082,0.2684395909309387,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8281782269477844,0.3533846437931061,0.3371267318725586,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6877018809318542,0.1991645246744156,0.9110178351402284,285.0189514160156,284.95001220703125,297.4022216796875,295.4822692871094,297.2875671386719,297.1961975097656,285.0238037109375,1.0,0.5112831592559814,0.7253554463386536,0.7253554463386536,1.0,1.0,-2.607712745666504,1.156652808189392,1.4510599374771118,0.565589427947998,0.9254335165023804,0.9254335165023804,0.0,138.4281005859375,160.0,58539.640625,0.0,1622.7222900390625,1.0,279.6997375488281,283.5829467773437,298.4382629394531,302.1451110839844,293.1499938964844,293.1499938964844,279.75,34884.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361918926239014,1.0,0.0,0.0,3.5965065956115723,3.596529960632324,8.630878483018023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.607421875,0.0,1466.239501953125,1895.4371337890625,0.0,2806.157470703125,0.894904613494873,1.0,0.0,3.0,1.0,0.0
17749560,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7917923331260681,0.3145921230316162,0.2857303321361542,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8475608229637146,0.3897254168987274,0.3713871836662292,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8422492146492004,0.3818451166152954,0.2689416110515594,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8228575587272644,0.3540959656238556,0.3379501402378082,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6824811697006226,0.1993651539087295,0.9126362800598145,285.0111694335937,284.95001220703125,297.4184875488281,295.48681640625,297.2956237792969,297.1976928710937,285.0095520019531,1.0,0.5150052905082703,0.7244252562522888,0.7244252562522888,1.0,1.0,-2.613112211227417,1.158894181251526,1.4542179107666016,0.5666916966438293,0.9433563351631165,0.9433563351631165,0.0,143.0794219970703,148.0,58779.2265625,0.0,1651.0008544921875,1.0,279.7421569824219,283.5670166015625,298.457763671875,302.2177734375,293.1499938964844,293.1499938964844,279.45001220703125,33379.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337637186050415,1.0,0.0,0.0,3.6745762825012207,3.674600124359131,9.009647783386754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.8984375,0.0,1540.947021484375,1895.4371337890625,0.0,2783.509521484375,0.9088423252105712,1.0,0.0,3.0,1.0,0.0
17749620,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.789661169052124,0.3145076334476471,0.2859588861465454,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8460034728050232,0.3905737996101379,0.3724663555622101,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8402622938156128,0.3819702565670013,0.2692580223083496,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8212908506393433,0.3547327518463135,0.3388123512268066,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6805680394172668,0.1993284076452255,0.913330078125,284.90899658203125,284.95001220703125,297.4517517089844,295.4965515136719,297.3077392578125,297.1930236816406,284.9118957519531,1.0,0.5162148475646973,0.7225649356842041,0.7225649356842041,1.0,1.0,-2.616943359375,1.160018801689148,1.4569246768951416,0.567238450050354,0.8539429306983948,0.8539429306983948,0.0,144.9438934326172,136.0,59359.32421875,0.0,1664.7244873046875,1.0,279.4575500488281,283.45465087890625,298.5132751464844,302.3832702636719,293.1499938964844,293.1499938964844,279.75,38943.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411043286323547,1.0,0.0,0.0,3.547765016555786,3.547788619995117,8.398524755648396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.7451171875,0.0,1443.7821044921875,1895.4371337890625,0.0,2852.034912109375,0.885353147983551,1.0,0.0,3.0,1.0,0.0
17749680,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.789661169052124,0.3145076334476471,0.2859588861465454,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8460034728050232,0.3905737996101379,0.3724663555622101,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8402622938156128,0.3819702565670013,0.2692580223083496,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8212908506393433,0.3547327518463135,0.3388123512268066,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6805680394172668,0.1993284076452255,0.913330078125,284.90899658203125,284.95001220703125,297.4517517089844,295.4965515136719,297.3077392578125,297.1930236816406,284.9118957519531,1.0,0.5162148475646973,0.7225649356842041,0.7225649356842041,1.0,1.0,-2.616943359375,1.160018801689148,1.4569246768951416,0.567238450050354,0.8539429306983948,0.8539429306983948,0.0,144.9438934326172,136.0,59359.32421875,0.0,1664.7244873046875,1.0,279.4575500488281,283.45465087890625,298.5132751464844,302.3832702636719,293.1499938964844,293.1499938964844,279.75,38943.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411043286323547,1.0,0.0,0.0,3.547765016555786,3.547788619995117,8.398524755648396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.7451171875,0.0,1443.7821044921875,1895.4371337890625,0.0,2852.034912109375,0.885353147983551,1.0,0.0,3.0,1.0,0.0
17749740,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7958858609199524,0.3153048157691955,0.2862725257873535,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8527393341064453,0.392117977142334,0.3735391199588775,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8464316725730896,0.3828996121883392,0.2696021795272827,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8275118470191956,0.3560078740119934,0.3396483361721039,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6859156489372253,0.1996880173683166,0.9135223031044006,285.0161437988281,284.95001220703125,297.4859619140625,295.5071716308594,297.32391357421875,297.19488525390625,285.0135192871094,1.0,0.5136725902557373,0.7207046151161194,0.7207046151161194,1.0,1.0,-2.620253801345825,1.160916447639465,1.45933735370636,0.5674839615821838,0.9569367170333862,0.9569367170333862,0.0,140.78604125976562,124.0,58968.109375,0.0,1650.8555908203125,1.0,279.7425231933594,283.5645751953125,298.4862060546875,302.2601318359375,293.1499938964844,293.1499938964844,279.45001220703125,32788.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332546949386597,1.0,0.0,0.0,3.690273761749268,3.6902976036071777,9.08678885025438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.98046875,0.0,1554.1475830078125,1895.4371337890625,0.0,2778.76416015625,0.9117788076400756,1.0,0.0,3.0,1.0,0.0
17749800,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7958858609199524,0.3153048157691955,0.2862725257873535,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8527393341064453,0.392117977142334,0.3735391199588775,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8464316725730896,0.3828996121883392,0.2696021795272827,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8275118470191956,0.3560078740119934,0.3396483361721039,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6859156489372253,0.1996880173683166,0.9135223031044006,285.0161437988281,284.95001220703125,297.4859619140625,295.5071716308594,297.32391357421875,297.19488525390625,285.0135192871094,1.0,0.5136725902557373,0.7207046151161194,0.7207046151161194,1.0,1.0,-2.620253801345825,1.160916447639465,1.45933735370636,0.5674839615821838,0.9569367170333862,0.9569367170333862,0.0,140.78604125976562,124.0,58968.109375,0.0,1650.8555908203125,1.0,279.7425231933594,283.5645751953125,298.4862060546875,302.2601318359375,293.1499938964844,293.1499938964844,279.45001220703125,32788.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332546949386597,1.0,0.0,0.0,3.690273761749268,3.6902976036071777,9.08678885025438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.98046875,0.0,1554.1475830078125,1895.4371337890625,0.0,2778.76416015625,0.9117788076400756,1.0,0.0,3.0,1.0,0.0
17749860,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8063223361968994,0.3152267336845398,0.2861734926700592,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8640924692153931,0.3929482400417328,0.3742531239986419,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8570522665977478,0.3830083012580871,0.2696497738361358,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8378609418869019,0.3566389977931976,0.3401577472686767,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6951862573623657,0.1997233480215072,0.9128882884979248,284.9012451171875,284.95001220703125,297.52117919921875,295.5186767578125,297.3371276855469,297.1907043457031,284.9044189453125,1.0,0.5088748931884766,0.7188860177993774,0.7188860177993774,1.0,1.0,-2.6209073066711426,1.160527586936951,1.4603796005249023,0.5671707987785339,0.857113242149353,0.857113242149353,0.0,133.72314453125,112.0,59532.63671875,0.0,1620.2244873046875,1.0,279.4573669433594,283.4422302246094,298.53826904296875,302.4214782714844,293.1499938964844,293.1499938964844,279.75,38939.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411487936973572,1.0,0.0,0.0,3.568554401397705,3.568578004837036,8.497240742144641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.8720703125,0.0,1465.9298095703125,1895.4371337890625,0.0,2852.4501953125,0.8898300528526306,1.0,0.0,3.0,1.0,0.0
17749920,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8063223361968994,0.3152267336845398,0.2861734926700592,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8640924692153931,0.3929482400417328,0.3742531239986419,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8570522665977478,0.3830083012580871,0.2696497738361358,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8378609418869019,0.3566389977931976,0.3401577472686767,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6951862573623657,0.1997233480215072,0.9128882884979248,284.9012451171875,284.95001220703125,297.52117919921875,295.5186767578125,297.3371276855469,297.1907043457031,284.9044189453125,1.0,0.5088748931884766,0.7188860177993774,0.7188860177993774,1.0,1.0,-2.6209073066711426,1.160527586936951,1.4603796005249023,0.5671707987785339,0.857113242149353,0.857113242149353,0.0,133.72314453125,112.0,59532.63671875,0.0,1620.2244873046875,1.0,279.4573669433594,283.4422302246094,298.53826904296875,302.4214782714844,293.1499938964844,293.1499938964844,279.75,38939.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411487936973572,1.0,0.0,0.0,3.568554401397705,3.568578004837036,8.497240742144641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.8720703125,0.0,1465.9298095703125,1895.4371337890625,0.0,2852.4501953125,0.8898300528526306,1.0,0.0,3.0,1.0,0.0
17749980,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8211420178413391,0.3160898089408874,0.2863370478153229,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8812049031257629,0.3945308327674866,0.3751425743103027,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8733516335487366,0.3839812576770782,0.2698612213134765,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8534441590309143,0.3579558432102203,0.3408158123493194,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7089293003082275,0.2001705169677734,0.9124865531921388,285.0130310058594,284.95001220703125,297.5574645996094,295.5311584472656,297.35467529296875,297.193359375,285.0105285644531,1.0,0.5027304887771606,0.7170673608779907,0.7170673608779907,1.0,1.0,-2.6227285861968994,1.1607147455215454,1.462013840675354,0.5670022368431091,0.9598952531814576,0.9598952531814576,0.0,124.390380859375,100.0,59098.8984375,0.0,1581.062255859375,1.0,279.74267578125,283.5572204589844,298.50994873046875,302.2927551269531,293.1499938964844,293.1499938964844,279.45001220703125,32893.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331804871559143,1.0,0.0,0.0,3.7055609226226807,3.705584764480591,9.162229730463878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.6884765625,0.0,1572.2655029296875,1895.4371337890625,0.0,2778.072265625,0.915298342704773,1.0,0.0,3.0,1.0,0.0
17750040,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8211420178413391,0.3160898089408874,0.2863370478153229,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8812049031257629,0.3945308327674866,0.3751425743103027,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8733516335487366,0.3839812576770782,0.2698612213134765,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8534441590309143,0.3579558432102203,0.3408158123493194,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7089293003082275,0.2001705169677734,0.9124865531921388,285.0130310058594,284.95001220703125,297.5574645996094,295.5311584472656,297.35467529296875,297.193359375,285.0105285644531,1.0,0.5027304887771606,0.7170673608779907,0.7170673608779907,1.0,1.0,-2.6227285861968994,1.1607147455215454,1.462013840675354,0.5670022368431091,0.9598952531814576,0.9598952531814576,0.0,124.390380859375,100.0,59098.8984375,0.0,1581.062255859375,1.0,279.74267578125,283.5572204589844,298.50994873046875,302.2927551269531,293.1499938964844,293.1499938964844,279.45001220703125,32893.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331804871559143,1.0,0.0,0.0,3.7055609226226807,3.705584764480591,9.162229730463878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.6884765625,0.0,1572.2655029296875,1895.4371337890625,0.0,2778.072265625,0.915298342704773,1.0,0.0,3.0,1.0,0.0
17750100,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8298425078392029,0.316173642873764,0.2864457666873932,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8917531967163086,0.3950520157814026,0.375623494386673,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8834930062294006,0.3841544985771179,0.2699956595897674,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8631830215454102,0.3583728671073913,0.3411812484264374,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7168871164321899,0.2002811282873153,0.9124770760536194,284.8711242675781,284.95001220703125,297.5760192871094,295.53778076171875,297.36236572265625,297.1925354003906,284.8653259277344,1.0,0.4993831813335418,0.7161580920219421,0.7161580920219421,1.0,1.0,-2.624030828475952,1.160975456237793,1.4630552530288696,0.5670843124389648,0.8643797039985657,0.8643797039985657,0.0,119.2862777709961,100.0,59954.65625,0.0,1560.0384521484375,1.0,279.4963684082031,283.3982849121094,298.5705261230469,302.5210876464844,293.1499938964844,293.1499938964844,279.45001220703125,37212.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839411199092865,1.0,0.0,0.0,3.679243564605713,3.67926812171936,9.032549428411584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.9794921875,0.0,1575.0921630859375,1895.4371337890625,0.0,2836.21435546875,0.9103341698646544,1.0,0.0,3.0,1.0,0.0
17750160,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8386313319206238,0.316088318824768,0.2861972749233246,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.902560830116272,0.3954158425331116,0.375790387392044,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8938873410224915,0.3841536045074463,0.2698659896850586,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8733087182044983,0.3586426675319671,0.341260015964508,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7245512008666992,0.2002940624952316,0.9116931557655334,284.8980712890625,284.95001220703125,297.5948791503906,295.5446472167969,297.3692932128906,297.1900634765625,284.9017944335937,1.0,0.4957763254642486,0.7152928709983826,0.7152928709983826,1.0,1.0,-2.622931718826294,1.160110592842102,1.462821125984192,0.5665490627288818,0.8581735491752625,0.8581735491752625,0.0,114.27667999267578,88.0,59650.5625,0.0,1536.125732421875,1.0,279.457275390625,283.435546875,298.5635681152344,302.4546203613281,293.1499938964844,293.1499938964844,279.75,39106.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408822417259216,1.0,0.0,0.0,3.580946922302246,3.580971002578736,8.556360739930824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.9453125,0.0,1480.4940185546875,1895.4371337890625,0.0,2849.958984375,0.8926354646682739,1.0,0.0,3.0,1.0,0.0
17750220,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8628988862037659,0.3170189261436462,0.2863582372665405,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9338474869728088,0.3970552086830139,0.3766641020774841,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9231271743774414,0.3851901292800903,0.2700712084770202,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9005040526390076,0.3600159287452698,0.3419021070003509,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7444760799407959,0.2008184790611267,0.9113205075263976,285.0128173828125,284.95001220703125,297.6334533691406,295.5592041015625,297.38818359375,297.1933898925781,285.01104736328125,1.0,0.4883191883563995,0.7135623693466187,0.7135623693466187,1.0,1.0,-2.624739170074463,1.160306453704834,1.4644325971603394,0.5663715600967407,0.9624117612838744,0.9624117612838744,0.0,103.15584564208984,76.0,59217.79296875,0.0,1488.8548583984375,1.0,279.7421569824219,283.5536499023437,298.53790283203125,302.3276062011719,293.1499938964844,293.1499938964844,279.45001220703125,32997.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832822859287262,1.0,0.0,0.0,3.715206861495972,3.715230941772461,9.209992413161672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.6552734375,0.0,1584.06201171875,1895.4371337890625,0.0,2774.739013671875,0.9177780747413636,1.0,0.0,3.0,1.0,0.0
17750280,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8628988862037659,0.3170189261436462,0.2863582372665405,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9338474869728088,0.3970552086830139,0.3766641020774841,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9231271743774414,0.3851901292800903,0.2700712084770202,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9005040526390076,0.3600159287452698,0.3419021070003509,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7444760799407959,0.2008184790611267,0.9113205075263976,285.0128173828125,284.95001220703125,297.6334533691406,295.5592041015625,297.38818359375,297.1933898925781,285.01104736328125,1.0,0.4883191883563995,0.7135623693466187,0.7135623693466187,1.0,1.0,-2.624739170074463,1.160306453704834,1.4644325971603394,0.5663715600967407,0.9624117612838744,0.9624117612838744,0.0,103.15584564208984,76.0,59217.79296875,0.0,1488.8548583984375,1.0,279.7421569824219,283.5536499023437,298.53790283203125,302.3276062011719,293.1499938964844,293.1499938964844,279.45001220703125,32997.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832822859287262,1.0,0.0,0.0,3.715206861495972,3.715230941772461,9.209992413161672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.6552734375,0.0,1584.06201171875,1895.4371337890625,0.0,2774.739013671875,0.9177780747413636,1.0,0.0,3.0,1.0,0.0
17750340,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8944628238677979,0.3170667290687561,0.2862229645252228,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.97098708152771,0.3979809582233429,0.3773096203804016,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9608392715454102,0.3854126930236816,0.2700795829296112,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9378034472465516,0.3607454001903534,0.3423453569412231,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.770609438419342,0.2010039985179901,0.9106181263923644,284.8985290527344,284.95001220703125,297.6732482910156,295.5748596191406,297.40411376953125,297.1905822753906,284.90185546875,1.0,0.4805451333522796,0.7118319272994995,0.7118319272994995,1.0,1.0,-2.6250572204589844,1.1597583293914795,1.4652988910675049,0.5659284591674805,0.8613030314445496,0.8613030314445496,0.0,92.0088119506836,79.0,59804.2421875,0.0,1439.4068603515625,1.0,279.4571838378906,283.4308776855469,298.5932312011719,302.4927673339844,293.1499938964844,293.1499938964844,279.75,39005.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404118418693542,1.0,0.0,0.0,3.594620704650879,3.594644546508789,8.621829010735382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.552734375,0.0,1494.569091796875,1895.4371337890625,0.0,2845.563232421875,0.895642876625061,1.0,0.0,3.0,1.0,0.0
17750400,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8944628238677979,0.3170667290687561,0.2862229645252228,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.97098708152771,0.3979809582233429,0.3773096203804016,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9608392715454102,0.3854126930236816,0.2700795829296112,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9378034472465516,0.3607454001903534,0.3423453569412231,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.770609438419342,0.2010039985179901,0.9106181263923644,284.8985290527344,284.95001220703125,297.6732482910156,295.5748596191406,297.40411376953125,297.1905822753906,284.90185546875,1.0,0.4805451333522796,0.7118319272994995,0.7118319272994995,1.0,1.0,-2.6250572204589844,1.1597583293914795,1.4652988910675049,0.5659284591674805,0.8613030314445496,0.8613030314445496,0.0,92.0088119506836,79.0,59804.2421875,0.0,1439.4068603515625,1.0,279.4571838378906,283.4308776855469,298.5932312011719,302.4927673339844,293.1499938964844,293.1499938964844,279.75,39005.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404118418693542,1.0,0.0,0.0,3.594620704650879,3.594644546508789,8.621829010735382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.552734375,0.0,1494.569091796875,1895.4371337890625,0.0,2845.563232421875,0.895642876625061,1.0,0.0,3.0,1.0,0.0
17750460,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9175967574119568,0.3180186450481415,0.2865962386131286,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9918379187583924,0.3996451497077942,0.3784059882164001,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9829258918762208,0.386480450630188,0.2704547941684723,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9630103707313538,0.3621452152729034,0.343213140964508,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.789396345615387,0.2015644013881683,0.911383092403412,285.0168762207031,284.95001220703125,297.7143249511719,295.5916748046875,297.4241943359375,297.1941223144531,285.0146179199219,1.0,0.4772935509681701,0.7101345062255859,0.7101345062255859,1.0,1.0,-2.6292266845703125,1.1610783338546753,1.4681483507156372,0.5662958025932312,0.9689551591873168,0.9689551591873168,0.0,86.01176452636719,97.0,59407.703125,0.0,1418.1064453125,1.0,279.74285888671875,283.5516662597656,298.5699157714844,302.37017822265625,293.1499938964844,293.1499938964844,279.45001220703125,32881.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832317054271698,1.0,0.0,0.0,3.73041582107544,3.7304399013519287,9.285552664550778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.4052734375,0.0,1600.641357421875,1895.4371337890625,0.0,2770.025390625,0.9209225177764891,1.0,0.0,3.0,1.0,0.0
17750520,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9175967574119568,0.3180186450481415,0.2865962386131286,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9918379187583924,0.3996451497077942,0.3784059882164001,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9829258918762208,0.386480450630188,0.2704547941684723,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9630103707313538,0.3621452152729034,0.343213140964508,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.789396345615387,0.2015644013881683,0.911383092403412,285.0168762207031,284.95001220703125,297.7143249511719,295.5916748046875,297.4241943359375,297.1941223144531,285.0146179199219,1.0,0.4772935509681701,0.7101345062255859,0.7101345062255859,1.0,1.0,-2.6292266845703125,1.1610783338546753,1.4681483507156372,0.5662958025932312,0.9689551591873168,0.9689551591873168,0.0,86.01176452636719,97.0,59407.703125,0.0,1418.1064453125,1.0,279.74285888671875,283.5516662597656,298.5699157714844,302.37017822265625,293.1499938964844,293.1499938964844,279.45001220703125,32881.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832317054271698,1.0,0.0,0.0,3.73041582107544,3.7304399013519287,9.285552664550778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.4052734375,0.0,1600.641357421875,1895.4371337890625,0.0,2770.025390625,0.9209225177764891,1.0,0.0,3.0,1.0,0.0
17750580,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9041688442230223,0.3179862797260284,0.2869760394096374,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9814605116844176,0.4005197286605835,0.3796136975288391,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9710986018180848,0.3866537511348724,0.2708804011344909,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9499877095222472,0.3628280758857727,0.3442201316356659,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7789387702941895,0.2017071098089218,0.9133654832839966,284.9003295898437,284.95001220703125,297.7567138671875,295.6097106933594,297.4409484863281,297.1907653808594,284.9037780761719,1.0,0.4812174439430237,0.7084370851516724,0.7084370851516724,1.0,1.0,-2.6352410316467285,1.1632391214370728,1.4720019102096558,0.5672385692596436,0.8684001564979553,0.8684001564979553,0.0,89.73579406738281,115.0,60141.8515625,0.0,1442.8343505859375,1.0,279.45703125,283.42510986328125,298.6295166015625,302.5475158691406,293.1499938964844,293.1499938964844,279.75,38750.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402127027511597,1.0,0.0,0.0,3.619920492172241,3.6199448108673096,8.743622288420738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.9951171875,0.0,1520.3714599609375,1895.4371337890625,0.0,2843.70263671875,0.9010258316993712,1.0,0.0,3.0,1.0,0.0
