time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9041688442230223,0.3179862797260284,0.2869760394096374,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9814605116844176,0.4005197286605835,0.3796136975288391,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9710986018180848,0.3866537511348724,0.2708804011344909,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9499877095222472,0.3628280758857727,0.3442201316356659,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7789387702941895,0.2017071098089218,0.9133654832839966,284.9003295898437,284.95001220703125,297.7567138671875,295.6097106933594,297.4409484863281,297.1907653808594,284.9037780761719,1.0,0.4812174439430237,0.7084370851516724,0.7084370851516724,1.0,1.0,-2.6352410316467285,1.1632391214370728,1.4720019102096558,0.5672385692596436,0.8684001564979553,0.8684001564979553,0.0,89.73579406738281,115.0,60141.8515625,0.0,1442.8343505859375,1.0,279.45703125,283.42510986328125,298.6295166015625,302.5475158691406,293.1499938964844,293.1499938964844,279.75,38750.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402127027511597,1.0,0.0,0.0,3.619920492172241,3.6199448108673096,8.743622288420738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.9951171875,0.0,1520.3714599609375,1895.4371337890625,0.0,2843.70263671875,0.9010258316993712,1.0,0.0,3.0,1.0,0.0
17750700,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8906593918800354,0.3182952105998993,0.2871919274330139,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9684401154518129,0.4012104272842407,0.3802391290664673,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9568004012107848,0.3870409727096557,0.271111398935318,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9346246719360352,0.3633981645107269,0.3447495698928833,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.767622709274292,0.2018748521804809,0.9144673943519592,285.03106689453125,284.95001220703125,297.7784423828125,295.6191711425781,297.4507141113281,297.1910705566406,285.0357971191406,1.0,0.4847453832626343,0.7075883746147156,0.7075883746147156,1.0,1.0,-2.6384847164154053,1.164441704750061,1.4740431308746338,0.567696213722229,0.9598755836486816,0.9598755836486816,0.0,93.98486328125,115.0,59536.97265625,0.0,1466.2969970703125,1.0,279.7015991210937,283.5657958984375,298.5873413085937,302.3533935546875,293.1499938964844,293.1499938964844,279.75,33857.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341870307922363,1.0,0.0,0.0,3.6756069660186768,3.675630807876587,9.014703437060234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.2890625,0.0,1545.7000732421875,1895.4371337890625,0.0,2787.4560546875,0.9114313125610352,1.0,0.0,3.0,1.0,0.0
17750760,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8768559098243713,0.3187564313411712,0.2877676486968994,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.953372359275818,0.4020507335662842,0.381193071603775,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9406883716583252,0.3875944316387176,0.2716151177883148,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9183006882667542,0.364107072353363,0.3455812931060791,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.756138265132904,0.2021241188049316,0.9164147973060608,285.024169921875,284.95001220703125,297.8005065917969,295.62896728515625,297.4614562988281,297.1929016113281,285.022216796875,1.0,0.4891372919082641,0.706669807434082,0.706669807434082,1.0,1.0,-2.6442654132843018,1.1668150424957275,1.477450251579285,0.5687850117683411,0.982694447040558,0.982694447040558,0.0,99.05252838134766,133.0,59831.47265625,0.0,1496.9564208984375,1.0,279.7428283691406,283.5499572753906,298.60943603515625,302.43408203125,293.1499938964844,293.1499938964844,279.45001220703125,32741.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326001167297363,1.0,0.0,0.0,3.7585337162017822,3.7585582733154297,9.426059932593488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.197265625,0.0,1632.2003173828125,1895.4371337890625,0.0,2772.663330078125,0.9273274540901184,1.0,0.0,3.0,1.0,0.0
17750820,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8465308547019958,0.3184862434864044,0.288305401802063,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9159294366836548,0.4027256965637207,0.3826081156730652,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9034410119056702,0.3876135647296905,0.2722160220146179,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8847914934158325,0.364638090133667,0.3468276262283325,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7314282655715942,0.2020676285028457,0.9193328619003296,284.8983764648437,284.95001220703125,297.845703125,295.6495056152344,297.4784851074219,297.1878662109375,284.9017944335937,1.0,0.4994017481803894,0.7048326134681702,0.7048326134681702,1.0,1.0,-2.6523447036743164,1.1698683500289917,1.4824762344360352,0.5701847672462463,0.8784452080726624,0.8784452080726624,0.0,112.29055786132812,151.0,60680.18359375,0.0,1567.8515625,1.0,279.4567565917969,283.41229248046875,298.671630859375,302.6229248046875,293.1499938964844,293.1499938964844,279.75,38520.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409414291381836,1.0,0.0,0.0,3.663778066635132,3.6638026237487793,8.956773740464996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.0087890625,0.0,1567.4815673828125,1895.4371337890625,0.0,2850.512451171875,0.9104865193367004,1.0,0.0,3.0,1.0,0.0
17750880,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8465308547019958,0.3184862434864044,0.288305401802063,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9159294366836548,0.4027256965637207,0.3826081156730652,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9034410119056702,0.3876135647296905,0.2722160220146179,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8847914934158325,0.364638090133667,0.3468276262283325,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7314282655715942,0.2020676285028457,0.9193328619003296,284.8983764648437,284.95001220703125,297.845703125,295.6495056152344,297.4784851074219,297.1878662109375,284.9017944335937,1.0,0.4994017481803894,0.7048326134681702,0.7048326134681702,1.0,1.0,-2.6523447036743164,1.1698683500289917,1.4824762344360352,0.5701847672462463,0.8784452080726624,0.8784452080726624,0.0,112.29055786132812,151.0,60680.18359375,0.0,1567.8515625,1.0,279.4567565917969,283.41229248046875,298.671630859375,302.6229248046875,293.1499938964844,293.1499938964844,279.75,38520.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409414291381836,1.0,0.0,0.0,3.663778066635132,3.6638026237487793,8.956773740464996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.0087890625,0.0,1567.4815673828125,1895.4371337890625,0.0,2850.512451171875,0.9104865193367004,1.0,0.0,3.0,1.0,0.0
17750940,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8210183382034302,0.3190489411354065,0.28910693526268,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8853598237037659,0.4040557742118835,0.3842124938964844,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8738135099411011,0.3884545564651489,0.2730303108692169,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8566756844520569,0.3658106923103332,0.3482942581176758,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7091460227966309,0.2022962421178817,0.9225688576698304,285.0279541015625,284.95001220703125,297.89239501953125,295.6714172363281,297.49951171875,297.18865966796875,285.0259094238281,1.0,0.5109366178512573,0.7029954791069031,0.7029954791069031,1.0,1.0,-2.661858081817627,1.1736167669296265,1.4882413148880005,0.5717840790748596,0.9973934292793274,0.9973934292793274,0.0,127.3962631225586,169.0,60348.53125,0.0,1649.6971435546875,1.0,279.7433776855469,283.5428771972656,298.65283203125,302.51025390625,293.1499938964844,293.1499938964844,279.45001220703125,32768.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335145711898804,1.0,0.0,0.0,3.798722743988037,3.798747539520264,9.628718089516042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.521484375,0.0,1679.84912109375,1895.4371337890625,0.0,2781.186279296875,0.9363170266151428,1.0,0.0,3.0,1.0,0.0
17751000,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8210183382034302,0.3190489411354065,0.28910693526268,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8853598237037659,0.4040557742118835,0.3842124938964844,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8738135099411011,0.3884545564651489,0.2730303108692169,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8566756844520569,0.3658106923103332,0.3482942581176758,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7091460227966309,0.2022962421178817,0.9225688576698304,285.0279541015625,284.95001220703125,297.89239501953125,295.6714172363281,297.49951171875,297.18865966796875,285.0259094238281,1.0,0.5109366178512573,0.7029954791069031,0.7029954791069031,1.0,1.0,-2.661858081817627,1.1736167669296265,1.4882413148880005,0.5717840790748596,0.9973934292793274,0.9973934292793274,0.0,127.3962631225586,169.0,60348.53125,0.0,1649.6971435546875,1.0,279.7433776855469,283.5428771972656,298.65283203125,302.51025390625,293.1499938964844,293.1499938964844,279.45001220703125,32768.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335145711898804,1.0,0.0,0.0,3.798722743988037,3.798747539520264,9.628718089516042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.521484375,0.0,1679.84912109375,1895.4371337890625,0.0,2781.186279296875,0.9363170266151428,1.0,0.0,3.0,1.0,0.0
17751060,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7967511415481567,0.3185970485210418,0.2896214723587036,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8592522740364075,0.4045373201370239,0.3855946063995361,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8482170701026917,0.3883984386920929,0.2736895382404327,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8327860236167908,0.3662573099136352,0.3496086895465851,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6870075464248657,0.2020733505487442,0.9254093766212464,284.8940124511719,284.95001220703125,297.9406433105469,295.6947326660156,297.51727294921875,297.1826477050781,284.8974914550781,1.0,0.5231306552886963,0.7010116577148438,0.7010116577148438,1.0,1.0,-2.6699295043945312,1.17657470703125,1.4933547973632812,0.5730825662612915,0.8881361484527588,0.8881361484527588,0.0,144.19288635253906,157.0,61248.67578125,0.0,1737.697509765625,1.0,279.4562683105469,283.3968505859375,298.7173767089844,302.7047424316406,293.1499938964844,293.1499938964844,279.75,38481.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419184684753418,1.0,0.0,0.0,3.711900472640991,3.711925506591797,9.193606729240856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.5048828125,0.0,1622.012451171875,1895.4371337890625,0.0,2859.644775390625,0.9209769368171692,1.0,0.0,3.0,1.0,0.0
17751120,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7967511415481567,0.3185970485210418,0.2896214723587036,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8592522740364075,0.4045373201370239,0.3855946063995361,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8482170701026917,0.3883984386920929,0.2736895382404327,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8327860236167908,0.3662573099136352,0.3496086895465851,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6870075464248657,0.2020733505487442,0.9254093766212464,284.8940124511719,284.95001220703125,297.9406433105469,295.6947326660156,297.51727294921875,297.1826477050781,284.8974914550781,1.0,0.5231306552886963,0.7010116577148438,0.7010116577148438,1.0,1.0,-2.6699295043945312,1.17657470703125,1.4933547973632812,0.5730825662612915,0.8881361484527588,0.8881361484527588,0.0,144.19288635253906,157.0,61248.67578125,0.0,1737.697509765625,1.0,279.4562683105469,283.3968505859375,298.7173767089844,302.7047424316406,293.1499938964844,293.1499938964844,279.75,38481.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419184684753418,1.0,0.0,0.0,3.711900472640991,3.711925506591797,9.193606729240856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.5048828125,0.0,1622.012451171875,1895.4371337890625,0.0,2859.644775390625,0.9209769368171692,1.0,0.0,3.0,1.0,0.0
17751180,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7902199029922485,0.3190759122371673,0.2899409532546997,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8530131578445435,0.4057464003562927,0.3866659700870514,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8419466018676758,0.3892094790935516,0.2741786539554596,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8270649313926697,0.3673860728740692,0.3506257534027099,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.6811110973358154,0.2021954953670501,0.9262173771858216,285.0279235839844,284.95001220703125,297.990478515625,295.7194519042969,297.5394287109375,297.1832580566406,285.02618408203125,1.0,0.5263615250587463,0.6990278363227844,0.6990278363227844,1.0,1.0,-2.6743805408477783,1.177815556526184,1.4965649843215942,0.5733540058135986,1.0,1.0,0.0,149.3742218017578,145.0,60778.59765625,0.0,1767.848388671875,1.0,279.74365234375,283.5341186523437,298.6999206542969,302.58697509765625,293.1499938964844,293.1499938964844,279.45001220703125,33106.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343203067779541,1.0,0.0,0.0,3.834203720092773,3.834228992462158,9.809426728679682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.447265625,0.0,1725.178955078125,1895.4371337890625,0.0,2788.698974609375,0.9445794820785522,1.0,0.0,3.0,1.0,0.0
17751240,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7902199029922485,0.3190759122371673,0.2899409532546997,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8530131578445435,0.4057464003562927,0.3866659700870514,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8419466018676758,0.3892094790935516,0.2741786539554596,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8270649313926697,0.3673860728740692,0.3506257534027099,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.6811110973358154,0.2021954953670501,0.9262173771858216,285.0279235839844,284.95001220703125,297.990478515625,295.7194519042969,297.5394287109375,297.1832580566406,285.02618408203125,1.0,0.5263615250587463,0.6990278363227844,0.6990278363227844,1.0,1.0,-2.6743805408477783,1.177815556526184,1.4965649843215942,0.5733540058135986,1.0,1.0,0.0,149.3742218017578,145.0,60778.59765625,0.0,1767.848388671875,1.0,279.74365234375,283.5341186523437,298.6999206542969,302.58697509765625,293.1499938964844,293.1499938964844,279.45001220703125,33106.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343203067779541,1.0,0.0,0.0,3.834203720092773,3.834228992462158,9.809426728679682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.447265625,0.0,1725.178955078125,1895.4371337890625,0.0,2788.698974609375,0.9445794820785522,1.0,0.0,3.0,1.0,0.0
17751300,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7910466194152832,0.3190047144889831,0.2900891602039337,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8540882468223572,0.4061039090156555,0.3871851563453674,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8428561687469482,0.389334112405777,0.2744184732437134,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8280741572380066,0.3677321970462799,0.3511136174201965,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6817787289619446,0.2021589577198028,0.926420271396637,284.87945556640625,284.95001220703125,298.0159912109375,295.7323608398437,297.5497436523437,297.1817932128906,284.8725280761719,1.0,0.5261667370796204,0.6980359554290771,0.6980359554290771,1.0,1.0,-2.6763062477111816,1.1782758235931396,1.4980303049087524,0.5734654068946838,0.9108802676200868,0.9108802676200868,0.0,148.9258270263672,145.0,61799.67578125,0.0,1768.6466064453125,1.0,279.4942932128906,283.3643798828125,298.76531982421875,302.82763671875,293.1499938964844,293.1499938964844,279.45001220703125,36394.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405276536941528,1.0,0.0,0.0,3.8265674114227295,3.826593399047852,9.770393489816342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.3193359375,0.0,1741.7198486328125,1895.4371337890625,0.0,2846.6455078125,0.9432517886161804,1.0,0.0,3.0,1.0,0.0
17751360,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7926594018936157,0.3187098503112793,0.2898097038269043,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8560988306999207,0.4062422811985016,0.387307733297348,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8446261286735535,0.3892292082309723,0.2743385732173919,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8299452662467957,0.3678850829601288,0.3512429594993591,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6832377910614014,0.2020038664340973,0.9255964159965516,284.88800048828125,284.95001220703125,298.0419311523437,295.74566650390625,297.55908203125,297.17828369140625,284.8912048339844,1.0,0.5249735713005066,0.6970696449279785,0.6970696449279785,1.0,1.0,-2.6751904487609863,1.1773055791854858,1.4978848695755005,0.5728003978729248,0.8917440176010132,0.8917440176010132,0.0,147.48928833007812,133.0,61571.33203125,0.0,1760.44677734375,1.0,279.45654296875,283.3836364746094,298.765380859375,302.7759094238281,293.1499938964844,293.1499938964844,279.75,38641.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420944809913635,1.0,0.0,0.0,3.744152545928955,3.74417781829834,9.354064332001144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.0078125,0.0,1660.7362060546875,1895.4371337890625,0.0,2861.290283203125,0.9282271265983582,1.0,0.0,3.0,1.0,0.0
17751420,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8016183376312256,0.3193683326244354,0.2898472249507904,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.865886390209198,0.4075575470924377,0.3880104422569275,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8537824153900146,0.3901892304420471,0.2745878994464874,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8389442563056946,0.3691424429416656,0.3519154787063598,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.6910120248794556,0.2022625207901001,0.924789011478424,285.0267639160156,284.95001220703125,298.0950927734375,295.7734375,297.58367919921875,297.1807556152344,285.0252380371094,1.0,0.520819902420044,0.6951370239257812,0.6951370239257812,1.0,1.0,-2.676210641860962,1.1769264936447144,1.499284029006958,0.572130024433136,1.0,1.0,0.0,141.15614318847656,121.0,60988.09765625,0.0,1733.0667724609375,1.0,279.7438659667969,283.52789306640625,298.750732421875,302.6521911621094,293.1499938964844,293.1499938964844,279.45001220703125,33436.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338608145713806,1.0,0.0,0.0,3.8538076877594,3.8538331985473633,9.909992968459846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.146484375,0.0,1751.7054443359375,1895.4371337890625,0.0,2784.414306640625,0.9490992426872252,1.0,0.0,3.0,1.0,0.0
17751480,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8016183376312256,0.3193683326244354,0.2898472249507904,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.865886390209198,0.4075575470924377,0.3880104422569275,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8537824153900146,0.3901892304420471,0.2745878994464874,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8389442563056946,0.3691424429416656,0.3519154787063598,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.6910120248794556,0.2022625207901001,0.924789011478424,285.0267639160156,284.95001220703125,298.0950927734375,295.7734375,297.58367919921875,297.1807556152344,285.0252380371094,1.0,0.520819902420044,0.6951370239257812,0.6951370239257812,1.0,1.0,-2.676210641860962,1.1769264936447144,1.499284029006958,0.572130024433136,1.0,1.0,0.0,141.15614318847656,121.0,60988.09765625,0.0,1733.0667724609375,1.0,279.7438659667969,283.52789306640625,298.750732421875,302.6521911621094,293.1499938964844,293.1499938964844,279.45001220703125,33436.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338608145713806,1.0,0.0,0.0,3.8538076877594,3.8538331985473633,9.909992968459846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.146484375,0.0,1751.7054443359375,1895.4371337890625,0.0,2784.414306640625,0.9490992426872252,1.0,0.0,3.0,1.0,0.0
17751540,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8140320777893066,0.3191719651222229,0.2896304130554199,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8800246119499207,0.4081685245037079,0.3885062634944916,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.867127001285553,0.3903551697731018,0.2746634781360626,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8519224524497986,0.3697731494903564,0.3524031937122345,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7022784948348999,0.2022248804569244,0.9236403703689576,284.8880615234375,284.95001220703125,298.1499938964844,295.8027648925781,297.6056823730469,297.1774597167969,284.8907165527344,1.0,0.5150848627090454,0.6932043433189392,0.6932043433189392,1.0,1.0,-2.675849914550781,1.1758508682250977,1.4999990463256836,0.5712366700172424,0.8949470520019531,0.8949470520019531,0.0,132.71743774414062,109.0,61788.6953125,0.0,1694.0445556640625,1.0,279.4569091796875,283.3778381347656,298.8196716308594,302.8429870605469,293.1499938964844,293.1499938964844,279.75,38651.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411317467689514,1.0,0.0,0.0,3.763554096221924,3.763579607009888,9.451257483306108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.326171875,0.0,1683.6658935546875,1895.4371337890625,0.0,2852.291015625,0.9324873685836792,1.0,0.0,3.0,1.0,0.0
17751600,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8140320777893066,0.3191719651222229,0.2896304130554199,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8800246119499207,0.4081685245037079,0.3885062634944916,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.867127001285553,0.3903551697731018,0.2746634781360626,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8519224524497986,0.3697731494903564,0.3524031937122345,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7022784948348999,0.2022248804569244,0.9236403703689576,284.8880615234375,284.95001220703125,298.1499938964844,295.8027648925781,297.6056823730469,297.1774597167969,284.8907165527344,1.0,0.5150848627090454,0.6932043433189392,0.6932043433189392,1.0,1.0,-2.675849914550781,1.1758508682250977,1.4999990463256836,0.5712366700172424,0.8949470520019531,0.8949470520019531,0.0,132.71743774414062,109.0,61788.6953125,0.0,1694.0445556640625,1.0,279.4569091796875,283.3778381347656,298.8196716308594,302.8429870605469,293.1499938964844,293.1499938964844,279.75,38651.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411317467689514,1.0,0.0,0.0,3.763554096221924,3.763579607009888,9.451257483306108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.326171875,0.0,1683.6658935546875,1895.4371337890625,0.0,2852.291015625,0.9324873685836792,1.0,0.0,3.0,1.0,0.0
17751660,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.830284833908081,0.3199699223041534,0.2896603941917419,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8997417688369751,0.4095862209796905,0.3891611695289612,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8860747218132019,0.3914402425289154,0.2748948633670807,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8703370690345764,0.3711473047733307,0.3530416488647461,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7172933220863342,0.2026201635599136,0.9227621555328368,285.0295715332031,284.95001220703125,298.2059326171875,295.8330078125,297.6322021484375,297.1812438964844,285.0287170410156,1.0,0.5083743333816528,0.6914367079734802,0.6914367079734802,1.0,1.0,-2.6766552925109863,1.175419569015503,1.501235842704773,0.5705377459526062,1.0,1.0,0.0,122.56458282470705,97.0,61174.02734375,0.0,1648.89404296875,1.0,279.7433776855469,283.52655029296875,298.8098449707031,302.7227478027344,293.1499938964844,293.1499938964844,279.45001220703125,33689.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327767848968506,1.0,0.0,0.0,3.865224599838257,3.8652503490448,9.968796348402975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.171875,0.0,1767.748291015625,1895.4371337890625,0.0,2774.31005859375,0.9518747329711914,1.0,0.0,3.0,1.0,0.0
17751720,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.830284833908081,0.3199699223041534,0.2896603941917419,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8997417688369751,0.4095862209796905,0.3891611695289612,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8860747218132019,0.3914402425289154,0.2748948633670807,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8703370690345764,0.3711473047733307,0.3530416488647461,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7172933220863342,0.2026201635599136,0.9227621555328368,285.0295715332031,284.95001220703125,298.2059326171875,295.8330078125,297.6322021484375,297.1812438964844,285.0287170410156,1.0,0.5083743333816528,0.6914367079734802,0.6914367079734802,1.0,1.0,-2.6766552925109863,1.175419569015503,1.501235842704773,0.5705377459526062,1.0,1.0,0.0,122.56458282470705,97.0,61174.02734375,0.0,1648.89404296875,1.0,279.7433776855469,283.52655029296875,298.8098449707031,302.7227478027344,293.1499938964844,293.1499938964844,279.45001220703125,33689.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327767848968506,1.0,0.0,0.0,3.865224599838257,3.8652503490448,9.968796348402975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.171875,0.0,1767.748291015625,1895.4371337890625,0.0,2774.31005859375,0.9518747329711914,1.0,0.0,3.0,1.0,0.0
17751780,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8501529097557068,0.3198861479759216,0.2894682884216308,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9257327914237976,0.4102795422077179,0.3896529972553253,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9097445607185364,0.3917083740234375,0.2749817669391632,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8934585452079773,0.3718732893466949,0.3535378873348236,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7341168522834778,0.2026969641447067,0.9217405915260316,284.8904113769531,284.95001220703125,298.2621765136719,295.8634338378906,297.6553039550781,297.17889404296875,284.8931884765625,1.0,0.5011243224143982,0.6896690726280212,0.6896690726280212,1.0,1.0,-2.6764960289001465,1.1744920015335083,1.5020039081573486,0.5697331428527832,0.9002702236175537,0.9002702236175537,0.0,111.92603302001952,85.0,62009.1484375,0.0,1600.1253662109375,1.0,279.45660400390625,283.37506103515625,298.8804016113281,302.9174499511719,293.1499938964844,293.1499938964844,279.1499938964844,38562.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399988412857056,1.0,0.0,0.0,3.7795310020446777,3.7795567512512207,9.531672162665928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.8095703125,0.0,1701.9595947265625,1895.4371337890625,0.0,2841.70458984375,0.9361159205436708,1.0,0.0,3.0,1.0,0.0
17751840,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8501529097557068,0.3198861479759216,0.2894682884216308,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9257327914237976,0.4102795422077179,0.3896529972553253,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9097445607185364,0.3917083740234375,0.2749817669391632,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8934585452079773,0.3718732893466949,0.3535378873348236,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7341168522834778,0.2026969641447067,0.9217405915260316,284.8904113769531,284.95001220703125,298.2621765136719,295.8634338378906,297.6553039550781,297.17889404296875,284.8931884765625,1.0,0.5011243224143982,0.6896690726280212,0.6896690726280212,1.0,1.0,-2.6764960289001465,1.1744920015335083,1.5020039081573486,0.5697331428527832,0.9002702236175537,0.9002702236175537,0.0,111.92603302001952,85.0,62009.1484375,0.0,1600.1253662109375,1.0,279.45660400390625,283.37506103515625,298.8804016113281,302.9174499511719,293.1499938964844,293.1499938964844,279.1499938964844,38562.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399988412857056,1.0,0.0,0.0,3.7795310020446777,3.7795567512512207,9.531672162665928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.8095703125,0.0,1701.9595947265625,1895.4371337890625,0.0,2841.70458984375,0.9361159205436708,1.0,0.0,3.0,1.0,0.0
17751900,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.8616933822631836,0.3197177946567535,0.2891623973846435,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.941068172454834,0.4104808568954468,0.3896834254264831,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.9244211912155152,0.3916988670825958,0.2748579978942871,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.906700074672699,0.3721090853214264,0.3535948991775512,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.7435945868492126,0.2026492804288864,0.920671045780182,284.806396484375,284.95001220703125,298.2903747558594,295.8786926269531,297.666259765625,297.1766967773437,284.8096618652344,1.0,0.4972452819347381,0.6887852549552917,0.6887852549552917,1.0,1.0,-2.674800157546997,1.173265814781189,1.501534342765808,0.5688912272453308,0.8109426498413086,0.8109426498413086,0.0,106.57412719726562,85.0,62350.3671875,0.0,1573.325927734375,1.0,279.19793701171875,283.281005859375,298.91064453125,303.0526428222656,293.1499938964844,293.1499938964844,279.1499938964844,43358.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440715670585632,1.0,0.0,0.0,3.642972707748413,3.642997980117798,8.85533836481045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.85546875,0.0,1580.316650390625,1895.4371337890625,0.0,2879.77880859375,0.9063469171524048,1.0,0.0,3.0,1.0,0.0
17751960,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8750696182250977,0.3197396993637085,0.2888396084308624,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9575757384300232,0.4108255803585052,0.3896768391132355,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.94126158952713,0.391858845949173,0.274711936712265,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.923024594783783,0.3724771738052368,0.3536204397678375,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7545644044876099,0.2026671916246414,0.9194709658622742,284.8909912109375,284.95001220703125,298.31866455078125,295.8940124511719,297.67791748046875,297.1755676269531,284.8935241699219,1.0,0.493241399526596,0.6879107356071472,0.6879107356071472,1.0,1.0,-2.672815561294556,1.1719096899032593,1.5009057521820068,0.5679528713226318,0.8346259593963623,0.8346259593963623,0.0,101.11631774902344,73.0,62040.39453125,0.0,1545.6766357421875,1.0,279.15802001953125,283.3617248535156,298.8947448730469,302.9441833496094,293.1499938964844,293.1499938964844,279.45001220703125,41053.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426375985145569,1.0,0.0,0.0,3.526364803314209,3.52638840675354,8.297509452859231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.55859375,0.0,1436.448486328125,1895.4371337890625,0.0,2866.367919921875,0.8829823136329651,1.0,0.0,3.0,1.0,0.0
17752020,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9144235253334044,0.3208250999450683,0.2891455888748169,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9952781796455384,0.412460058927536,0.39052215218544,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9826992750167848,0.3932072222232818,0.2751277685165405,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9676553010940552,0.3740729391574859,0.3544496595859527,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7868420481681824,0.2032359689474105,0.9191396832466124,285.00201416015625,284.95001220703125,298.3753662109375,295.9247436523437,297.7059936523437,297.1817321777344,285.0013122558594,1.0,0.4853298366069793,0.6861617565155029,0.6861617565155029,1.0,1.0,-2.67529034614563,1.1722408533096311,1.5030494928359983,0.5676437020301819,0.9302728176116944,0.9302728176116944,0.0,89.12443542480469,91.0,61613.9609375,0.0,1494.4439697265625,1.0,279.4414978027344,283.4789123535156,298.8932189941406,302.8329772949219,293.1499938964844,293.1499938964844,279.1499938964844,33722.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832404613494873,1.0,0.0,0.0,3.647347927093506,3.647371530532837,8.876621109266125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.4990234375,0.0,1513.19482421875,1895.4371337890625,0.0,2770.841552734375,0.9027867317199708,1.0,0.0,3.0,1.0,0.0
17752080,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9144235253334044,0.3208250999450683,0.2891455888748169,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9952781796455384,0.412460058927536,0.39052215218544,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9826992750167848,0.3932072222232818,0.2751277685165405,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9676553010940552,0.3740729391574859,0.3544496595859527,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7868420481681824,0.2032359689474105,0.9191396832466124,285.00201416015625,284.95001220703125,298.3753662109375,295.9247436523437,297.7059936523437,297.1817321777344,285.0013122558594,1.0,0.4853298366069793,0.6861617565155029,0.6861617565155029,1.0,1.0,-2.67529034614563,1.1722408533096311,1.5030494928359983,0.5676437020301819,0.9302728176116944,0.9302728176116944,0.0,89.12443542480469,91.0,61613.9609375,0.0,1494.4439697265625,1.0,279.4414978027344,283.4789123535156,298.8932189941406,302.8329772949219,293.1499938964844,293.1499938964844,279.1499938964844,33722.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832404613494873,1.0,0.0,0.0,3.647347927093506,3.647371530532837,8.876621109266125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.4990234375,0.0,1513.19482421875,1895.4371337890625,0.0,2770.841552734375,0.9027867317199708,1.0,0.0,3.0,1.0,0.0
17752140,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9159106612205504,0.3209486901760101,0.289484828710556,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9967097043991088,0.4133837521076202,0.391590267419815,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9840855598449708,0.3936826586723327,0.2756256759166717,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.969568967819214,0.3749763965606689,0.3554835617542267,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.7881037592887878,0.2034473121166229,0.9205909967422484,284.9179077148437,284.95001220703125,298.43231201171875,295.9555969238281,297.7303466796875,297.18115234375,284.9203796386719,1.0,0.4867485463619232,0.6844127774238586,0.6844127774238586,1.0,1.0,-2.68056583404541,1.1738651990890503,1.5067007541656494,0.5680947303771973,0.8534567952156067,0.8534567952156067,0.0,89.04772186279297,109.0,62278.46875,0.0,1501.3614501953125,1.0,279.15777587890625,283.380859375,298.9666748046875,303.01837158203125,293.1499938964844,293.1499938964844,279.45001220703125,38595.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384036421775818,1.0,0.0,0.0,3.5240471363067627,3.524070501327514,8.286606885121728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.1220703125,0.0,1416.2503662109375,1895.4371337890625,0.0,2826.80419921875,0.879944384098053,1.0,0.0,3.0,1.0,0.0
17752200,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9159106612205504,0.3209486901760101,0.289484828710556,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9967097043991088,0.4133837521076202,0.391590267419815,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9840855598449708,0.3936826586723327,0.2756256759166717,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.969568967819214,0.3749763965606689,0.3554835617542267,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.7881037592887878,0.2034473121166229,0.9205909967422484,284.9179077148437,284.95001220703125,298.43231201171875,295.9555969238281,297.7303466796875,297.18115234375,284.9203796386719,1.0,0.4867485463619232,0.6844127774238586,0.6844127774238586,1.0,1.0,-2.68056583404541,1.1738651990890503,1.5067007541656494,0.5680947303771973,0.8534567952156067,0.8534567952156067,0.0,89.04772186279297,109.0,62278.46875,0.0,1501.3614501953125,1.0,279.15777587890625,283.380859375,298.9666748046875,303.01837158203125,293.1499938964844,293.1499938964844,279.45001220703125,38595.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384036421775818,1.0,0.0,0.0,3.5240471363067627,3.524070501327514,8.286606885121728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.1220703125,0.0,1416.2503662109375,1895.4371337890625,0.0,2826.80419921875,0.879944384098053,1.0,0.0,3.0,1.0,0.0
17752260,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8925572633743286,0.3217631578445434,0.2902897000312805,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.977270483970642,0.4148174822330475,0.3930441439151764,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9618669748306274,0.3948200643062591,0.2764760255813598,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.945488452911377,0.3764092624187469,0.3569469749927521,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7689961194992065,0.203903391957283,0.9235304594039916,285.01983642578125,284.95001220703125,298.4894104003906,295.9865417480469,297.7572937011719,297.1849365234375,285.0174865722656,1.0,0.493167906999588,0.6826072335243225,0.6826072335243225,1.0,1.0,-2.689586639404297,1.1772295236587524,1.5123571157455444,0.5693531632423401,0.9565834999084472,0.9565834999084472,0.0,96.2201156616211,127.0,62117.46875,0.0,1546.7335205078125,1.0,279.4423828125,283.4841003417969,298.9666442871094,302.9354553222656,293.1499938964844,293.1499938964844,279.1499938964844,32578.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309260606765747,1.0,0.0,0.0,3.675925254821777,3.675948858261109,9.016264357342152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.4921875,0.0,1536.424560546875,1895.4371337890625,0.0,2757.068359375,0.9084039926528932,1.0,0.0,3.0,1.0,0.0
17752320,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8925572633743286,0.3217631578445434,0.2902897000312805,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.977270483970642,0.4148174822330475,0.3930441439151764,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9618669748306274,0.3948200643062591,0.2764760255813598,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.945488452911377,0.3764092624187469,0.3569469749927521,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7689961194992065,0.203903391957283,0.9235304594039916,285.01983642578125,284.95001220703125,298.4894104003906,295.9865417480469,297.7572937011719,297.1849365234375,285.0174865722656,1.0,0.493167906999588,0.6826072335243225,0.6826072335243225,1.0,1.0,-2.689586639404297,1.1772295236587524,1.5123571157455444,0.5693531632423401,0.9565834999084472,0.9565834999084472,0.0,96.2201156616211,127.0,62117.46875,0.0,1546.7335205078125,1.0,279.4423828125,283.4841003417969,298.9666442871094,302.9354553222656,293.1499938964844,293.1499938964844,279.1499938964844,32578.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309260606765747,1.0,0.0,0.0,3.675925254821777,3.675948858261109,9.016264357342152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.4921875,0.0,1536.424560546875,1895.4371337890625,0.0,2757.068359375,0.9084039926528932,1.0,0.0,3.0,1.0,0.0
17752380,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8611747026443481,0.3215206861495971,0.2907828688621521,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9426183104515076,0.4153789281845093,0.3942840695381164,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.924709677696228,0.3949695825576782,0.2771244943141937,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9085395336151124,0.377026617527008,0.3582216501235962,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7432728409767151,0.2038580626249313,0.92624431848526,284.91015625,284.95001220703125,298.5466613769531,296.0175476074219,297.7799072265625,297.1810302734375,284.91290283203125,1.0,0.5024985074996948,0.6808016896247864,0.6808016896247864,1.0,1.0,-2.6972477436065674,1.1799050569534302,1.5173425674438477,0.5703933835029602,0.8648802638053894,0.8648802638053894,0.0,108.25174713134766,145.0,62939.39453125,0.0,1612.808837890625,1.0,279.1574401855469,283.3616027832031,299.0368957519531,303.1331481933594,293.1499938964844,293.1499938964844,279.45001220703125,38271.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386417031288147,1.0,0.0,0.0,3.576666831970215,3.576690435409546,8.535918141205912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.3720703125,0.0,1469.7581787109375,1895.4371337890625,0.0,2829.027099609375,0.8911324143409729,1.0,0.0,3.0,1.0,0.0
17752440,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8611747026443481,0.3215206861495971,0.2907828688621521,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9426183104515076,0.4153789281845093,0.3942840695381164,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.924709677696228,0.3949695825576782,0.2771244943141937,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9085395336151124,0.377026617527008,0.3582216501235962,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7432728409767151,0.2038580626249313,0.92624431848526,284.91015625,284.95001220703125,298.5466613769531,296.0175476074219,297.7799072265625,297.1810302734375,284.91290283203125,1.0,0.5024985074996948,0.6808016896247864,0.6808016896247864,1.0,1.0,-2.6972477436065674,1.1799050569534302,1.5173425674438477,0.5703933835029602,0.8648802638053894,0.8648802638053894,0.0,108.25174713134766,145.0,62939.39453125,0.0,1612.808837890625,1.0,279.1574401855469,283.3616027832031,299.0368957519531,303.1331481933594,293.1499938964844,293.1499938964844,279.45001220703125,38271.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386417031288147,1.0,0.0,0.0,3.576666831970215,3.576690435409546,8.535918141205912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.3720703125,0.0,1469.7581787109375,1895.4371337890625,0.0,2829.027099609375,0.8911324143409729,1.0,0.0,3.0,1.0,0.0
