time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8463976383209229,0.3217335939407348,0.2910222113132477,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9236382246017456,0.415925532579422,0.3948838710784912,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9063513278961182,0.3953487575054168,0.2774353325366974,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8921496272087097,0.3775710463523865,0.3588388562202453,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7311858534812927,0.2039291709661483,0.9274551272392272,285.0329284667969,284.95001220703125,298.5753479003906,296.0330505371094,297.7923889160156,297.1811218261719,285.0367431640625,1.0,0.5077828168869019,0.6798989176750183,0.6798989176750183,1.0,1.0,-2.7008216381073,1.1811304092407229,1.5196913480758667,0.5707656145095825,0.953069508075714,0.953069508075714,0.0,115.3187026977539,145.0,62401.51953125,0.0,1650.4599609375,1.0,279.4006652832031,283.4936828613281,299.003662109375,302.9504699707031,293.1499938964844,293.1499938964844,279.45001220703125,33546.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833006739616394,1.0,0.0,0.0,3.6383073329925537,3.6383309364318848,8.832670914671326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.89453125,0.0,1501.900390625,1895.4371337890625,0.0,2776.452880859375,0.9027756452560424,1.0,0.0,3.0,1.0,0.0
17752560,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8337183594703674,0.3220876455307007,0.2915894985198974,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.907151222229004,0.4166139364242553,0.3957865536212921,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8915038108825684,0.3958756029605865,0.277991771697998,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8778307437896729,0.3782396912574768,0.3597278594970703,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7204343676567078,0.2040731310844421,0.9293661117553712,285.0205383300781,284.95001220703125,298.60406494140625,296.048583984375,297.8056335449219,297.1825866699219,285.0184326171875,1.0,0.5134592056274414,0.6789026260375977,0.6789026260375977,1.0,1.0,-2.7066197395324707,1.1833481788635254,1.523271560668945,0.5716640949249268,0.971721053123474,0.971721053123474,0.0,122.61817932128906,163.0,62737.69921875,0.0,1692.5263671875,1.0,279.4425354003906,283.4735107421875,299.0316162109375,303.04150390625,293.1499938964844,293.1499938964844,279.1499938964844,32618.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316991925239563,1.0,0.0,0.0,3.722345113754273,3.7223691940307617,9.245417800229916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.923828125,0.0,1589.349609375,1895.4371337890625,0.0,2764.269287109375,0.9190363883972168,1.0,0.0,3.0,1.0,0.0
17752620,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8088892698287964,0.3216756880283355,0.2920900285243988,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8781949281692505,0.4170275628566742,0.3970580995082855,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8632456660270691,0.3958639502525329,0.2786524593830108,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8508919477462769,0.3786939084529876,0.3610175848007202,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6975902318954468,0.2038305252790451,0.931984841823578,284.9041748046875,284.95001220703125,298.6615600585937,296.07965087890625,297.8274230957031,297.1772766113281,284.9071655273437,1.0,0.5252649188041687,0.6769101023674011,0.6769101023674011,1.0,1.0,-2.7142467498779297,1.1858669519424438,1.5283799171447754,0.5725672841072083,0.8738507032394409,0.8738507032394409,0.0,139.00047302246094,181.0,63588.6953125,0.0,1779.50146484375,1.0,279.15704345703125,283.34405517578125,299.099609375,303.2386169433594,293.1499938964844,293.1499938964844,279.45001220703125,38318.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394700288772583,1.0,0.0,0.0,3.6278750896453857,3.627899408340454,8.78209107213479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.373046875,0.0,1525.93701171875,1895.4371337890625,0.0,2836.76416015625,0.9024521708488464,1.0,0.0,3.0,1.0,0.0
17752680,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8088892698287964,0.3216756880283355,0.2920900285243988,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8781949281692505,0.4170275628566742,0.3970580995082855,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8632456660270691,0.3958639502525329,0.2786524593830108,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8508919477462769,0.3786939084529876,0.3610175848007202,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6975902318954468,0.2038305252790451,0.931984841823578,284.9041748046875,284.95001220703125,298.6615600585937,296.07965087890625,297.8274230957031,297.1772766113281,284.9071655273437,1.0,0.5252649188041687,0.6769101023674011,0.6769101023674011,1.0,1.0,-2.7142467498779297,1.1858669519424438,1.5283799171447754,0.5725672841072083,0.8738507032394409,0.8738507032394409,0.0,139.00047302246094,181.0,63588.6953125,0.0,1779.50146484375,1.0,279.15704345703125,283.34405517578125,299.099609375,303.2386169433594,293.1499938964844,293.1499938964844,279.45001220703125,38318.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394700288772583,1.0,0.0,0.0,3.6278750896453857,3.627899408340454,8.78209107213479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.373046875,0.0,1525.93701171875,1895.4371337890625,0.0,2836.76416015625,0.9024521708488464,1.0,0.0,3.0,1.0,0.0
17752740,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7866557240486145,0.3221475481986999,0.2928850352764129,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.85495924949646,0.4181752204895019,0.398559957742691,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8408800363540649,0.3966788649559021,0.279514729976654,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8296502232551575,0.3798064291477203,0.3625111281871795,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.6777361035346985,0.2038994580507278,0.9348669648170472,285.0224304199219,284.95001220703125,298.7191467285156,296.1107177734375,297.8527526855469,297.1781311035156,285.0202941894531,1.0,0.5374457240104675,0.6749176383018494,0.6749176383018494,1.0,1.0,-2.723294734954834,1.189058780670166,1.5342360734939575,0.5736616849899292,0.9851254820823668,0.9851254820823668,0.0,155.99835205078125,169.0,63328.70703125,0.0,1872.002197265625,1.0,279.4431457519531,283.46392822265625,299.09344482421875,303.14227294921875,293.1499938964844,293.1499938964844,279.1499938964844,32740.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324478268623352,1.0,0.0,0.0,3.7669155597686768,3.766940116882324,9.468147936786407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.7802734375,0.0,1642.0015869140625,1895.4371337890625,0.0,2771.244384765625,0.9290786385536194,1.0,0.0,3.0,1.0,0.0
17752800,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7866557240486145,0.3221475481986999,0.2928850352764129,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.85495924949646,0.4181752204895019,0.398559957742691,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8408800363540649,0.3966788649559021,0.279514729976654,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8296502232551575,0.3798064291477203,0.3625111281871795,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.6777361035346985,0.2038994580507278,0.9348669648170472,285.0224304199219,284.95001220703125,298.7191467285156,296.1107177734375,297.8527526855469,297.1781311035156,285.0202941894531,1.0,0.5374457240104675,0.6749176383018494,0.6749176383018494,1.0,1.0,-2.723294734954834,1.189058780670166,1.5342360734939575,0.5736616849899292,0.9851254820823668,0.9851254820823668,0.0,155.99835205078125,169.0,63328.70703125,0.0,1872.002197265625,1.0,279.4431457519531,283.46392822265625,299.09344482421875,303.14227294921875,293.1499938964844,293.1499938964844,279.1499938964844,32740.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324478268623352,1.0,0.0,0.0,3.7669155597686768,3.766940116882324,9.468147936786407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.7802734375,0.0,1642.0015869140625,1895.4371337890625,0.0,2771.244384765625,0.9290786385536194,1.0,0.0,3.0,1.0,0.0
17752860,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7799637913703918,0.3216898441314697,0.2929416596889496,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8485725522041321,0.4185320436954498,0.3993594646453857,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8345545530319214,0.396613597869873,0.2798276841640472,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8237512111663818,0.3801951110363006,0.3633183538913727,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6717764735221863,0.2035658210515976,0.9350353479385376,284.8973388671875,284.95001220703125,298.7767944335937,296.1417541503906,297.87432861328125,297.1727294921875,284.9003295898437,1.0,0.5406239628791809,0.6728680729866028,0.6728680729866028,1.0,1.0,-2.725885391235352,1.1891179084777832,1.5367674827575684,0.5733122825622559,0.8800850510597229,0.8800850510597229,0.0,161.65707397460938,157.0,64112.00390625,0.0,1902.2716064453125,1.0,279.15673828125,283.3273620605469,299.1607971191406,303.33642578125,293.1499938964844,293.1499938964844,279.45001220703125,38487.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400405049324036,1.0,0.0,0.0,3.6717355251312256,3.671760082244873,8.995722851068422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.673828125,0.0,1576.2044677734375,1895.4371337890625,0.0,2842.09375,0.912228226661682,1.0,0.0,3.0,1.0,0.0
17752920,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7799637913703918,0.3216898441314697,0.2929416596889496,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8485725522041321,0.4185320436954498,0.3993594646453857,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8345545530319214,0.396613597869873,0.2798276841640472,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8237512111663818,0.3801951110363006,0.3633183538913727,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6717764735221863,0.2035658210515976,0.9350353479385376,284.8973388671875,284.95001220703125,298.7767944335937,296.1417541503906,297.87432861328125,297.1727294921875,284.9003295898437,1.0,0.5406239628791809,0.6728680729866028,0.6728680729866028,1.0,1.0,-2.725885391235352,1.1891179084777832,1.5367674827575684,0.5733122825622559,0.8800850510597229,0.8800850510597229,0.0,161.65707397460938,157.0,64112.00390625,0.0,1902.2716064453125,1.0,279.15673828125,283.3273620605469,299.1607971191406,303.33642578125,293.1499938964844,293.1499938964844,279.45001220703125,38487.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400405049324036,1.0,0.0,0.0,3.6717355251312256,3.671760082244873,8.995722851068422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.673828125,0.0,1576.2044677734375,1895.4371337890625,0.0,2842.09375,0.912228226661682,1.0,0.0,3.0,1.0,0.0
17752980,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7828195691108704,0.3222708702087402,0.2930792272090912,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8519067764282227,0.419735699892044,0.4001303315162658,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.837541937828064,0.3975015878677368,0.2801591157913208,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8269134163856506,0.3813600242137909,0.3640769124031067,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.6740375757217407,0.2036776542663574,0.9343795776367188,285.0179443359375,284.95001220703125,298.83447265625,296.1727600097656,297.9000244140625,297.17462158203125,285.0157470703125,1.0,0.5391802787780762,0.6708185076713562,0.6708185076713562,1.0,1.0,-2.7274930477142334,1.1887304782867432,1.5387626886367798,0.5725038647651672,0.9896402359008788,0.9896402359008788,0.0,159.41796875,145.0,63661.46875,0.0,1894.35498046875,1.0,279.44342041015625,283.4524841308594,299.15313720703125,303.22711181640625,293.1499938964844,293.1499938964844,279.1499938964844,33042.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325452208518982,1.0,0.0,0.0,3.797738313674927,3.797763347625733,9.62372837420844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.0107421875,0.0,1680.80419921875,1895.4371337890625,0.0,2772.151611328125,0.9362356066703796,1.0,0.0,3.0,1.0,0.0
17753040,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7828195691108704,0.3222708702087402,0.2930792272090912,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8519067764282227,0.419735699892044,0.4001303315162658,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.837541937828064,0.3975015878677368,0.2801591157913208,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8269134163856506,0.3813600242137909,0.3640769124031067,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.6740375757217407,0.2036776542663574,0.9343795776367188,285.0179443359375,284.95001220703125,298.83447265625,296.1727600097656,297.9000244140625,297.17462158203125,285.0157470703125,1.0,0.5391802787780762,0.6708185076713562,0.6708185076713562,1.0,1.0,-2.7274930477142334,1.1887304782867432,1.5387626886367798,0.5725038647651672,0.9896402359008788,0.9896402359008788,0.0,159.41796875,145.0,63661.46875,0.0,1894.35498046875,1.0,279.44342041015625,283.4524841308594,299.15313720703125,303.22711181640625,293.1499938964844,293.1499938964844,279.1499938964844,33042.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325452208518982,1.0,0.0,0.0,3.797738313674927,3.797763347625733,9.62372837420844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.0107421875,0.0,1680.80419921875,1895.4371337890625,0.0,2772.151611328125,0.9362356066703796,1.0,0.0,3.0,1.0,0.0
17753100,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7864088416099548,0.3222373127937317,0.2931722104549408,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8558140397071838,0.4200743436813354,0.4005418121814728,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8411637544631958,0.397644579410553,0.2803446650505066,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8305548429489136,0.3817048966884613,0.3644751012325287,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6770871877670288,0.2036360800266266,0.9341124892234802,284.87237548828125,284.95001220703125,298.8633117675781,296.188232421875,297.9117431640625,297.1737060546875,284.8664245605469,1.0,0.5374160408973694,0.6697937250137329,0.6697937250137329,1.0,1.0,-2.728484869003296,1.18860125541687,1.5398836135864258,0.5722196102142334,0.8926821947097778,0.8926821947097778,0.0,156.60009765625,145.0,64624.15234375,0.0,1882.7774658203125,1.0,279.1943054199219,283.2880554199219,299.21844482421875,303.4696655273437,293.1499938964844,293.1499938964844,279.1499938964844,36797.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383307456970215,1.0,0.0,0.0,3.780575037002564,3.7806005477905273,9.536939842291758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.9365234375,0.0,1689.52734375,1895.4371337890625,0.0,2826.123046875,0.9330374598503112,1.0,0.0,3.0,1.0,0.0
17753160,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7902147769927979,0.3220160007476806,0.2928756773471832,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8600962162017822,0.4202293157577514,0.4005914032459259,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8450971245765686,0.3975950181484222,0.2802378237247467,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8345175385475159,0.381886214017868,0.3645451366901397,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6804288625717163,0.2034966796636581,0.9329755902290344,284.8927001953125,284.95001220703125,298.89215087890625,296.20367431640625,297.9225158691406,297.17108154296875,284.896240234375,1.0,0.5350359678268433,0.6688507795333862,0.6688507795333862,1.0,1.0,-2.726780414581299,1.1872485876083374,1.539531707763672,0.5712883472442627,0.8813040256500244,0.8813040256500244,0.0,153.32952880859375,133.0,64348.69140625,0.0,1864.9512939453125,1.0,279.1565246582031,283.31805419921875,299.2198181152344,303.4127502441406,293.1499938964844,293.1499938964844,279.45001220703125,38817.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394789099693298,1.0,0.0,0.0,3.692684412002564,3.692709445953369,9.098665145756968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.0166015625,0.0,1602.5068359375,1895.4371337890625,0.0,2836.84716796875,0.917065441608429,1.0,0.0,3.0,1.0,0.0
17753220,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8023701906204224,0.3227885365486145,0.292939692735672,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8733693361282349,0.4215832054615021,0.4012401103973388,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8575211763381958,0.3986463248729706,0.2804897725582123,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8467252254486084,0.3832013607025146,0.3651825189590454,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6909410953521729,0.2037763893604278,0.9318328499794006,285.018310546875,284.95001220703125,298.9498291015625,296.2344665527344,297.9490966796875,297.1747741699219,285.0162048339844,1.0,0.5293229818344116,0.6669648289680481,0.6669648289680481,1.0,1.0,-2.727324962615967,1.1864187717437744,1.540906310081482,0.570264995098114,0.9932825565338136,0.9932825565338136,0.0,144.4654083251953,121.0,63863.86328125,0.0,1824.5802001953125,1.0,279.44354248046875,283.4479675292969,299.21307373046875,303.3006591796875,293.1499938964844,293.1499938964844,279.1499938964844,33169.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316072821617126,1.0,0.0,0.0,3.814072847366333,3.814097881317138,9.70669134403579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.041015625,0.0,1701.3570556640625,1895.4371337890625,0.0,2763.412841796875,0.940021276473999,1.0,0.0,3.0,1.0,0.0
17753280,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8023701906204224,0.3227885365486145,0.292939692735672,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8733693361282349,0.4215832054615021,0.4012401103973388,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8575211763381958,0.3986463248729706,0.2804897725582123,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8467252254486084,0.3832013607025146,0.3651825189590454,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6909410953521729,0.2037763893604278,0.9318328499794006,285.018310546875,284.95001220703125,298.9498291015625,296.2344665527344,297.9490966796875,297.1747741699219,285.0162048339844,1.0,0.5293229818344116,0.6669648289680481,0.6669648289680481,1.0,1.0,-2.727324962615967,1.1864187717437744,1.540906310081482,0.570264995098114,0.9932825565338136,0.9932825565338136,0.0,144.4654083251953,121.0,63863.86328125,0.0,1824.5802001953125,1.0,279.44354248046875,283.4479675292969,299.21307373046875,303.3006591796875,293.1499938964844,293.1499938964844,279.1499938964844,33169.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316072821617126,1.0,0.0,0.0,3.814072847366333,3.814097881317138,9.70669134403579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.041015625,0.0,1701.3570556640625,1895.4371337890625,0.0,2763.412841796875,0.940021276473999,1.0,0.0,3.0,1.0,0.0
17753340,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8166976571083069,0.3226770162582397,0.29273322224617,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8899837136268616,0.4221994876861572,0.4016739428043365,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8732064962387085,0.3988645672798157,0.2805517613887787,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8621371388435364,0.3838460445404053,0.365620881319046,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7039883732795715,0.2037399113178253,0.930397927761078,284.8931884765625,284.95001220703125,299.0074462890625,296.2651672363281,297.97216796875,297.1724548339844,284.8963928222656,1.0,0.5227088928222656,0.66507887840271,0.66507887840271,1.0,1.0,-2.726482391357422,1.1848909854888916,1.5415914058685305,0.5690342783927917,0.8851916193962097,0.8851916193962097,0.0,134.57980346679688,109.0,64567.82421875,0.0,1777.351318359375,1.0,279.1564636230469,283.31304931640625,299.2802734375,303.4869689941406,293.1499938964844,293.1499938964844,279.45001220703125,38749.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383669853210449,1.0,0.0,0.0,3.709969282150269,3.709994316101074,9.184042824017524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.6357421875,0.0,1621.827392578125,1895.4371337890625,0.0,2826.4619140625,0.9209328889846802,1.0,0.0,3.0,1.0,0.0
17753400,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8166976571083069,0.3226770162582397,0.29273322224617,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8899837136268616,0.4221994876861572,0.4016739428043365,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8732064962387085,0.3988645672798157,0.2805517613887787,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8621371388435364,0.3838460445404053,0.365620881319046,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7039883732795715,0.2037399113178253,0.930397927761078,284.8931884765625,284.95001220703125,299.0074462890625,296.2651672363281,297.97216796875,297.1724548339844,284.8963928222656,1.0,0.5227088928222656,0.66507887840271,0.66507887840271,1.0,1.0,-2.726482391357422,1.1848909854888916,1.5415914058685305,0.5690342783927917,0.8851916193962097,0.8851916193962097,0.0,134.57980346679688,109.0,64567.82421875,0.0,1777.351318359375,1.0,279.1564636230469,283.31304931640625,299.2802734375,303.4869689941406,293.1499938964844,293.1499938964844,279.45001220703125,38749.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383669853210449,1.0,0.0,0.0,3.709969282150269,3.709994316101074,9.184042824017524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.6357421875,0.0,1621.827392578125,1895.4371337890625,0.0,2826.4619140625,0.9209328889846802,1.0,0.0,3.0,1.0,0.0
17753460,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8344904780387878,0.3235582113265991,0.2928192019462585,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9122396111488342,0.4236586987972259,0.4023385941982269,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8942172527313232,0.400013267993927,0.2808116674423218,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8828562498092651,0.3852563798427582,0.3662662208080292,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7201591730117798,0.2041342407464981,0.929392635822296,285.0204772949219,284.95001220703125,299.06500244140625,296.29571533203125,297.9991760253906,297.1770324707031,285.0184020996094,1.0,0.5155410766601562,0.6632866263389587,0.6632866263389587,1.0,1.0,-2.727256774902344,1.1841872930526731,1.5430693626403809,0.5680906772613525,0.9989006519317628,0.9989006519317628,0.0,123.5460205078125,97.0,64068.828125,0.0,1727.219970703125,1.0,279.44366455078125,283.44512939453125,299.2742004394531,303.3753662109375,293.1499938964844,293.1499938964844,279.1499938964844,33191.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304948210716248,1.0,0.0,0.0,3.82913875579834,3.8291640281677246,9.78352773017832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.994140625,0.0,1719.707763671875,1895.4371337890625,0.0,2753.05224609375,0.943450927734375,1.0,0.0,3.0,1.0,0.0
17753520,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8344904780387878,0.3235582113265991,0.2928192019462585,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9122396111488342,0.4236586987972259,0.4023385941982269,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8942172527313232,0.400013267993927,0.2808116674423218,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8828562498092651,0.3852563798427582,0.3662662208080292,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7201591730117798,0.2041342407464981,0.929392635822296,285.0204772949219,284.95001220703125,299.06500244140625,296.29571533203125,297.9991760253906,297.1770324707031,285.0184020996094,1.0,0.5155410766601562,0.6632866263389587,0.6632866263389587,1.0,1.0,-2.727256774902344,1.1841872930526731,1.5430693626403809,0.5680906772613525,0.9989006519317628,0.9989006519317628,0.0,123.5460205078125,97.0,64068.828125,0.0,1727.219970703125,1.0,279.44366455078125,283.44512939453125,299.2742004394531,303.3753662109375,293.1499938964844,293.1499938964844,279.1499938964844,33191.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304948210716248,1.0,0.0,0.0,3.82913875579834,3.8291640281677246,9.78352773017832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.994140625,0.0,1719.707763671875,1895.4371337890625,0.0,2753.05224609375,0.943450927734375,1.0,0.0,3.0,1.0,0.0
17753580,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8559179306030273,0.3235219717025757,0.2926461100578308,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9413151144981384,0.4243558645248413,0.4028100371360779,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9205797910690308,0.4002984464168548,0.2808931171894073,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9080227017402648,0.3859671950340271,0.3667289614677429,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7379574775695801,0.2041848301887512,0.9281562566757202,284.89166259765625,284.95001220703125,299.1224975585937,296.3261108398437,298.0223693847656,297.1752014160156,284.89501953125,1.0,0.508054256439209,0.6614944338798523,0.6614944338798523,1.0,1.0,-2.7267906665802,1.1828579902648926,1.5439326763153076,0.5669823288917542,0.8889486789703369,0.8889486789703369,0.0,112.4293212890625,85.0,64798.57421875,0.0,1674.850830078125,1.0,279.1561584472656,283.3064270019531,299.3415832519531,303.5639038085937,293.1499938964844,293.1499938964844,279.45001220703125,38762.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837306559085846,1.0,0.0,0.0,3.728760242462158,3.728785514831543,9.277312642552716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.3671875,0.0,1643.6873779296875,1895.4371337890625,0.0,2816.560791015625,0.9249814748764038,1.0,0.0,3.0,1.0,0.0
17753640,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8559179306030273,0.3235219717025757,0.2926461100578308,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9413151144981384,0.4243558645248413,0.4028100371360779,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9205797910690308,0.4002984464168548,0.2808931171894073,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9080227017402648,0.3859671950340271,0.3667289614677429,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7379574775695801,0.2041848301887512,0.9281562566757202,284.89166259765625,284.95001220703125,299.1224975585937,296.3261108398437,298.0223693847656,297.1752014160156,284.89501953125,1.0,0.508054256439209,0.6614944338798523,0.6614944338798523,1.0,1.0,-2.7267906665802,1.1828579902648926,1.5439326763153076,0.5669823288917542,0.8889486789703369,0.8889486789703369,0.0,112.4293212890625,85.0,64798.57421875,0.0,1674.850830078125,1.0,279.1561584472656,283.3064270019531,299.3415832519531,303.5639038085937,293.1499938964844,293.1499938964844,279.45001220703125,38762.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837306559085846,1.0,0.0,0.0,3.728760242462158,3.728785514831543,9.277312642552716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.3671875,0.0,1643.6873779296875,1895.4371337890625,0.0,2816.560791015625,0.9249814748764038,1.0,0.0,3.0,1.0,0.0
17753700,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8689937591552734,0.3238870501518249,0.2925135791301727,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9576630592346193,0.4250196814537048,0.4029874205589294,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.937270164489746,0.4007939100265503,0.2808907330036163,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9243006110191344,0.3866079747676849,0.3669060170650482,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7485649585723877,0.2043540924787521,0.927332878112793,285.0279541015625,284.95001220703125,299.15118408203125,296.3412170410156,298.0353088378906,297.1766662597656,285.03240966796875,1.0,0.5041618347167969,0.6605982780456543,0.6605982780456543,1.0,1.0,-2.726059913635254,1.1819708347320557,1.5440890789031982,0.5662127733230591,0.982389271259308,0.982389271259308,0.0,106.75598907470705,85.0,64072.1015625,0.0,1647.4210205078125,1.0,279.4039611816406,283.45465087890625,299.30767822265625,303.3669738769531,293.1499938964844,293.1499938964844,279.45001220703125,34240.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312236666679382,1.0,0.0,0.0,3.773730516433716,3.7737555503845215,9.502438160780002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.05859375,0.0,1661.6202392578125,1895.4371337890625,0.0,2759.83984375,0.9335984587669371,1.0,0.0,3.0,1.0,0.0
17753760,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8857586979866028,0.3244633674621582,0.2927561700344085,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9759241342544556,0.4258893132209778,0.4035119414329529,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9571834206581116,0.4015021026134491,0.2811677157878876,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9448059797286988,0.3874321579933166,0.3673948347568512,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7621937394142151,0.2046451717615127,0.9273231029510498,285.02264404296875,284.95001220703125,299.1798400878906,296.3562927246094,298.04931640625,297.1800537109375,285.0209045410156,1.0,0.5003380179405212,0.6597029566764832,0.6597029566764832,1.0,1.0,-2.7278878688812256,1.182273507118225,1.545614242553711,0.5660905838012695,1.0,1.0,0.0,100.69816589355467,88.0,64287.3984375,0.0,1621.907470703125,1.0,279.4435729980469,283.4423828125,299.3350524902344,303.4508361816406,293.1499938964844,293.1499938964844,279.1499938964844,33284.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294958472251892,1.0,0.0,0.0,3.844310998916626,3.84433650970459,9.861213356998633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.5751953125,0.0,1738.8829345703125,1895.4371337890625,0.0,2743.7529296875,0.9470070004463196,1.0,0.0,3.0,1.0,0.0
17753820,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9037042856216432,0.3244620859622955,0.2928248643875122,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9926774501800536,0.4266477525234222,0.4042582213878631,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9761906266212464,0.4018236100673675,0.2814362943172455,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9653707146644592,0.3881788253784179,0.3681102991104126,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7772229909896851,0.2047379314899444,0.927322804927826,284.8937072753906,284.95001220703125,299.237060546875,296.3862609863281,298.0723876953125,297.17828369140625,284.896484375,1.0,0.4971744418144226,0.6579122543334961,0.6579122543334961,1.0,1.0,-2.730053663253784,1.1821486949920654,1.5479049682617188,0.5655674338340759,0.8955583572387695,0.8955583572387695,0.0,95.05484771728516,106.0,65101.58203125,0.0,1598.7718505859375,1.0,279.1568298339844,283.3013610839844,299.4016418457031,303.6425476074219,293.1499938964844,293.1499938964844,279.45001220703125,38523.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363123536109924,1.0,0.0,0.0,3.751816272735596,3.75184178352356,9.39239669150993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.67578125,0.0,1668.8314208984375,1895.4371337890625,0.0,2807.281494140625,0.92996746301651,1.0,0.0,3.0,1.0,0.0
17753880,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9037042856216432,0.3244620859622955,0.2928248643875122,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9926774501800536,0.4266477525234222,0.4042582213878631,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9761906266212464,0.4018236100673675,0.2814362943172455,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9653707146644592,0.3881788253784179,0.3681102991104126,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7772229909896851,0.2047379314899444,0.927322804927826,284.8937072753906,284.95001220703125,299.237060546875,296.3862609863281,298.0723876953125,297.17828369140625,284.896484375,1.0,0.4971744418144226,0.6579122543334961,0.6579122543334961,1.0,1.0,-2.730053663253784,1.1821486949920654,1.5479049682617188,0.5655674338340759,0.8955583572387695,0.8955583572387695,0.0,95.05484771728516,106.0,65101.58203125,0.0,1598.7718505859375,1.0,279.1568298339844,283.3013610839844,299.4016418457031,303.6425476074219,293.1499938964844,293.1499938964844,279.45001220703125,38523.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363123536109924,1.0,0.0,0.0,3.751816272735596,3.75184178352356,9.39239669150993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.67578125,0.0,1668.8314208984375,1895.4371337890625,0.0,2807.281494140625,0.92996746301651,1.0,0.0,3.0,1.0,0.0
17753940,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.89371657371521,0.3253419399261474,0.293471097946167,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9843037128448486,0.4282177090644836,0.4055913686752319,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9661737084388732,0.402977705001831,0.2821349501609802,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9549473524093628,0.3896022439002991,0.3693554699420929,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7687581181526184,0.205167680978775,0.92927086353302,285.0331726074219,284.95001220703125,299.2940979003906,296.416015625,298.09893798828125,297.1825561523437,285.0322265625,1.0,0.5010575652122498,0.6561214923858643,0.6561214923858643,1.0,1.0,-2.737098455429077,1.1843196153640747,1.552778720855713,0.566043496131897,1.0,1.0,0.0,98.61817932128906,124.0,64633.5546875,0.0,1625.5474853515625,1.0,279.44390869140625,283.44580078125,299.39605712890625,303.53350830078125,293.1499938964844,293.1499938964844,279.1499938964844,33546.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288026452064514,1.0,0.0,0.0,3.86088752746582,3.8609132766723633,9.946438694896642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.546875,0.0,1761.2760009765625,1895.4371337890625,0.0,2737.30224609375,0.9506916403770448,1.0,0.0,3.0,1.0,0.0
17754000,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.89371657371521,0.3253419399261474,0.293471097946167,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9843037128448486,0.4282177090644836,0.4055913686752319,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9661737084388732,0.402977705001831,0.2821349501609802,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9549473524093628,0.3896022439002991,0.3693554699420929,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7687581181526184,0.205167680978775,0.92927086353302,285.0331726074219,284.95001220703125,299.2940979003906,296.416015625,298.09893798828125,297.1825561523437,285.0322265625,1.0,0.5010575652122498,0.6561214923858643,0.6561214923858643,1.0,1.0,-2.737098455429077,1.1843196153640747,1.552778720855713,0.566043496131897,1.0,1.0,0.0,98.61817932128906,124.0,64633.5546875,0.0,1625.5474853515625,1.0,279.44390869140625,283.44580078125,299.39605712890625,303.53350830078125,293.1499938964844,293.1499938964844,279.1499938964844,33546.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288026452064514,1.0,0.0,0.0,3.86088752746582,3.8609132766723633,9.946438694896642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.546875,0.0,1761.2760009765625,1895.4371337890625,0.0,2737.30224609375,0.9506916403770448,1.0,0.0,3.0,1.0,0.0
17754060,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8677327632904053,0.3251443207263946,0.293980598449707,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9578372240066528,0.4289941787719726,0.4069781601428985,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.93628191947937,0.403109610080719,0.2827520668506622,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9244996905326844,0.3901749551296234,0.3705540597438812,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7474625706672668,0.2051350623369217,0.9317142367362976,284.8984680175781,284.95001220703125,299.3509521484375,296.4454650878906,298.1210632324219,297.17938232421875,284.9010925292969,1.0,0.5088505744934082,0.6542167663574219,0.6542167663574219,1.0,1.0,-2.744502305984497,1.1865283250808716,1.557974100112915,0.5667027831077576,0.9083242416381836,0.9083242416381836,0.0,108.51673889160156,142.0,65647.4453125,0.0,1682.6141357421875,1.0,279.1566162109375,283.29522705078125,299.46343994140625,303.7378234863281,293.1499938964844,293.1499938964844,278.8500061035156,38095.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360829949378967,1.0,0.0,0.0,3.788911819458008,3.788937568664551,9.57904717324709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.0390625,0.0,1709.554443359375,1895.4371337890625,0.0,2805.141357421875,0.9379342198371888,1.0,0.0,3.0,1.0,0.0
17754120,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8677327632904053,0.3251443207263946,0.293980598449707,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9578372240066528,0.4289941787719726,0.4069781601428985,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.93628191947937,0.403109610080719,0.2827520668506622,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9244996905326844,0.3901749551296234,0.3705540597438812,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7474625706672668,0.2051350623369217,0.9317142367362976,284.8984680175781,284.95001220703125,299.3509521484375,296.4454650878906,298.1210632324219,297.17938232421875,284.9010925292969,1.0,0.5088505744934082,0.6542167663574219,0.6542167663574219,1.0,1.0,-2.744502305984497,1.1865283250808716,1.557974100112915,0.5667027831077576,0.9083242416381836,0.9083242416381836,0.0,108.51673889160156,142.0,65647.4453125,0.0,1682.6141357421875,1.0,279.1566162109375,283.29522705078125,299.46343994140625,303.7378234863281,293.1499938964844,293.1499938964844,278.8500061035156,38095.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360829949378967,1.0,0.0,0.0,3.788911819458008,3.788937568664551,9.57904717324709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.0390625,0.0,1709.554443359375,1895.4371337890625,0.0,2805.141357421875,0.9379342198371888,1.0,0.0,3.0,1.0,0.0
17754180,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8392624855041504,0.3247168064117431,0.2940458059310913,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9220619797706604,0.429558515548706,0.4079912304878235,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9009544849395752,0.4029767513275146,0.2830164134502411,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8912917971611023,0.3904740810394287,0.3713405132293701,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7242111563682556,0.2048603743314743,0.933043897151947,284.8963317871094,284.95001220703125,299.4075927734375,296.47467041015625,298.14178466796875,297.1741638183594,284.8985290527344,1.0,0.5185893774032593,0.6523120403289795,0.6523120403289795,1.0,1.0,-2.748657703399658,1.1872035264968872,1.561454176902771,0.5664882063865662,0.8455232381820679,0.8455232381820679,0.0,122.2461929321289,160.0,65874.953125,0.0,1753.085693359375,1.0,278.857666015625,283.2745666503906,299.4779663085937,303.77752685546875,293.1499938964844,293.1499938964844,279.1499938964844,40443.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391109704971313,1.0,0.0,0.0,3.563905954360962,3.563930034637451,8.47511898882658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.8935546875,0.0,1471.943359375,1895.4371337890625,0.0,2833.41015625,0.8906245231628418,1.0,0.0,3.0,1.0,0.0
17754240,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8392624855041504,0.3247168064117431,0.2940458059310913,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9220619797706604,0.429558515548706,0.4079912304878235,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9009544849395752,0.4029767513275146,0.2830164134502411,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8912917971611023,0.3904740810394287,0.3713405132293701,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7242111563682556,0.2048603743314743,0.933043897151947,284.8963317871094,284.95001220703125,299.4075927734375,296.47467041015625,298.14178466796875,297.1741638183594,284.8985290527344,1.0,0.5185893774032593,0.6523120403289795,0.6523120403289795,1.0,1.0,-2.748657703399658,1.1872035264968872,1.561454176902771,0.5664882063865662,0.8455232381820679,0.8455232381820679,0.0,122.2461929321289,160.0,65874.953125,0.0,1753.085693359375,1.0,278.857666015625,283.2745666503906,299.4779663085937,303.77752685546875,293.1499938964844,293.1499938964844,279.1499938964844,40443.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391109704971313,1.0,0.0,0.0,3.563905954360962,3.563930034637451,8.47511898882658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.8935546875,0.0,1471.943359375,1895.4371337890625,0.0,2833.41015625,0.8906245231628418,1.0,0.0,3.0,1.0,0.0
17754300,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8272556662559509,0.3250355124473572,0.2943874299526214,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9064139723777772,0.4303219616413116,0.40878626704216,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8868106603622437,0.4034232497215271,0.2833744287490845,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8775050044059753,0.3910437524318695,0.3719765841960907,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7136694192886353,0.2049343138933181,0.9342608451843262,285.0235595703125,284.95001220703125,299.4358215332031,296.4891357421875,298.154296875,297.17535400390625,285.0265808105469,1.0,0.5239993929862976,0.6513596773147583,0.6513596773147583,1.0,1.0,-2.7526755332946777,1.1884450912475586,1.5642304420471191,0.5668056011199951,0.9328073859214784,0.9328073859214784,0.0,129.633544921875,160.0,65303.9453125,0.0,1793.79443359375,1.0,279.0996398925781,283.4107666015625,299.4471740722656,303.58514404296875,293.1499938964844,293.1499938964844,279.1499938964844,34526.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323261737823486,1.0,0.0,0.0,3.6159181594848633,3.6159415245056152,8.724297799744818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.5693359375,0.0,1484.65869140625,1895.4371337890625,0.0,2770.110595703125,0.8987462520599365,1.0,0.0,3.0,1.0,0.0
