time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8165828585624695,0.3254446387290954,0.2950360178947449,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.893648624420166,0.4312036335468292,0.4098922610282898,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8743377327919006,0.4039764404296875,0.2839709222316742,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8654083013534546,0.391716718673706,0.3728902041912079,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7034801244735718,0.205074280500412,0.9362148642539978,285.011474609375,284.95001220703125,299.4639892578125,296.5035400390625,298.1674499511719,297.1776733398437,285.0100402832031,1.0,0.5297496318817139,0.650373637676239,0.650373637676239,1.0,1.0,-2.7589457035064697,1.190701246261597,1.5682443380355835,0.5676849484443665,0.9481261968612672,0.9481261968612672,0.0,137.1860809326172,178.0,65601.2578125,0.0,1838.8494873046875,1.0,279.1423645019531,283.3932800292969,299.47802734375,303.6762390136719,293.1499938964844,293.1499938964844,278.8500061035156,33356.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303989768028259,1.0,0.0,0.0,3.689817428588867,3.689841508865357,9.084542398341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.724609375,0.0,1557.9246826171875,1895.4371337890625,0.0,2752.159912109375,0.912218689918518,1.0,0.0,3.0,1.0,0.0
17754420,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7938807606697083,0.32513627409935,0.295637309551239,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8690240383148193,0.4320159256458282,0.4115399718284607,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8504770994186401,0.4040185511112213,0.2846729159355163,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8424781560897827,0.3921727836132049,0.3741912543773651,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.6829658150672913,0.2048525214195251,0.9389321208000184,284.9169921875,284.95001220703125,299.5201416015625,296.5321044921875,298.1888427734375,297.17413330078125,284.919189453125,1.0,0.5415722727775574,0.6484016180038452,0.6484016180038452,1.0,1.0,-2.7673280239105225,1.1932260990142822,1.5741019248962402,0.5685326457023621,0.8667557239532471,0.8667557239532471,0.0,153.94692993164062,181.0,66383.3984375,0.0,1930.8330078125,1.0,278.8573913574219,283.2830505371094,299.54559326171875,303.8690795898437,293.1499938964844,293.1499938964844,279.1499938964844,38268.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367711305618286,1.0,0.0,0.0,3.5843076705932617,3.584331512451172,8.57242810070602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.7705078125,0.0,1477.9720458984375,1895.4371337890625,0.0,2811.56298828125,0.8929363489151001,1.0,0.0,3.0,1.0,0.0
17754480,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7938807606697083,0.32513627409935,0.295637309551239,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8690240383148193,0.4320159256458282,0.4115399718284607,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8504770994186401,0.4040185511112213,0.2846729159355163,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8424781560897827,0.3921727836132049,0.3741912543773651,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.6829658150672913,0.2048525214195251,0.9389321208000184,284.9169921875,284.95001220703125,299.5201416015625,296.5321044921875,298.1888427734375,297.17413330078125,284.919189453125,1.0,0.5415722727775574,0.6484016180038452,0.6484016180038452,1.0,1.0,-2.7673280239105225,1.1932260990142822,1.5741019248962402,0.5685326457023621,0.8667557239532471,0.8667557239532471,0.0,153.94692993164062,181.0,66383.3984375,0.0,1930.8330078125,1.0,278.8573913574219,283.2830505371094,299.54559326171875,303.8690795898437,293.1499938964844,293.1499938964844,279.1499938964844,38268.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367711305618286,1.0,0.0,0.0,3.5843076705932617,3.584331512451172,8.57242810070602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.7705078125,0.0,1477.9720458984375,1895.4371337890625,0.0,2811.56298828125,0.8929363489151001,1.0,0.0,3.0,1.0,0.0
17754540,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7811172604560852,0.3256171345710754,0.2962552309036255,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.856049120426178,0.4335219264030456,0.4131724536418915,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8378798961639404,0.4048097133636474,0.2853731215000152,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8304023742675781,0.3932377099990845,0.3754305243492126,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.6715936660766602,0.2049274295568466,0.940794825553894,285.0184631347656,284.95001220703125,299.57598876953125,296.560302734375,298.2132263183594,297.1762084960937,285.01611328125,1.0,0.5491223335266113,0.6464295983314514,0.6464295983314514,1.0,1.0,-2.774599313735962,1.1952221393585205,1.579377055168152,0.5689892768859863,0.9693487286567688,0.9693487286567688,0.0,165.00775146484375,169.0,66144.2890625,0.0,1994.619384765625,1.0,279.142822265625,283.3879089355469,299.5436706542969,303.7796630859375,293.1499938964844,293.1499938964844,278.8500061035156,32769.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301094174385071,1.0,0.0,0.0,3.726651906967163,3.726676225662232,9.266825031772896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.2978515625,0.0,1595.449951171875,1895.4371337890625,0.0,2749.464111328125,0.9199646711349488,1.0,0.0,3.0,1.0,0.0
17754600,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7811172604560852,0.3256171345710754,0.2962552309036255,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.856049120426178,0.4335219264030456,0.4131724536418915,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8378798961639404,0.4048097133636474,0.2853731215000152,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8304023742675781,0.3932377099990845,0.3754305243492126,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.6715936660766602,0.2049274295568466,0.940794825553894,285.0184631347656,284.95001220703125,299.57598876953125,296.560302734375,298.2132263183594,297.1762084960937,285.01611328125,1.0,0.5491223335266113,0.6464295983314514,0.6464295983314514,1.0,1.0,-2.774599313735962,1.1952221393585205,1.579377055168152,0.5689892768859863,0.9693487286567688,0.9693487286567688,0.0,165.00775146484375,169.0,66144.2890625,0.0,1994.619384765625,1.0,279.142822265625,283.3879089355469,299.5436706542969,303.7796630859375,293.1499938964844,293.1499938964844,278.8500061035156,32769.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301094174385071,1.0,0.0,0.0,3.726651906967163,3.726676225662232,9.266825031772896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.2978515625,0.0,1595.449951171875,1895.4371337890625,0.0,2749.464111328125,0.9199646711349488,1.0,0.0,3.0,1.0,0.0
17754660,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7790449261665344,0.3251709342002868,0.2961594760417938,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8546081781387329,0.4342220723628998,0.4141257703304291,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8360716104507446,0.4047090113162994,0.2855370640754699,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8288777470588684,0.3935594856739044,0.3760150372982025,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.669712245464325,0.204621359705925,0.9403044581413268,284.9045715332031,284.95001220703125,299.63153076171875,296.5881042480469,298.2333984375,297.1717224121094,284.9070739746094,1.0,0.5499083399772644,0.6443623304367065,0.6443623304367065,1.0,1.0,-2.775951147079468,1.1943466663360596,1.5816044807434082,0.5680475234985352,0.8721364140510559,0.8721364140510559,0.0,166.79473876953125,157.0,66837.390625,0.0,2005.23681640625,1.0,278.8570861816406,283.262451171875,299.6044311523437,303.9631042480469,293.1499938964844,293.1499938964844,279.1499938964844,38412.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370321393013,1.0,0.0,0.0,3.624698400497437,3.624722719192505,8.766718337938073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.9296875,0.0,1523.124755859375,1895.4371337890625,0.0,2813.99951171875,0.901844322681427,1.0,0.0,3.0,1.0,0.0
17754720,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7790449261665344,0.3251709342002868,0.2961594760417938,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8546081781387329,0.4342220723628998,0.4141257703304291,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8360716104507446,0.4047090113162994,0.2855370640754699,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8288777470588684,0.3935594856739044,0.3760150372982025,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.669712245464325,0.204621359705925,0.9403044581413268,284.9045715332031,284.95001220703125,299.63153076171875,296.5881042480469,298.2333984375,297.1717224121094,284.9070739746094,1.0,0.5499083399772644,0.6443623304367065,0.6443623304367065,1.0,1.0,-2.775951147079468,1.1943466663360596,1.5816044807434082,0.5680475234985352,0.8721364140510559,0.8721364140510559,0.0,166.79473876953125,157.0,66837.390625,0.0,2005.23681640625,1.0,278.8570861816406,283.262451171875,299.6044311523437,303.9631042480469,293.1499938964844,293.1499938964844,279.1499938964844,38412.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370321393013,1.0,0.0,0.0,3.624698400497437,3.624722719192505,8.766718337938073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.9296875,0.0,1523.124755859375,1895.4371337890625,0.0,2813.99951171875,0.901844322681427,1.0,0.0,3.0,1.0,0.0
17754780,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7843814492225647,0.3257331550121307,0.2962229549884796,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8608744740486145,0.4357844889163971,0.415162593126297,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8415181636810303,0.4055489599704742,0.2857866883277893,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8344234228134155,0.3946561515331268,0.3766342997550964,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6741592288017273,0.2047578394412994,0.9393933415412904,285.0114440917969,284.95001220703125,299.68670654296875,296.61553955078125,298.25762939453125,297.1746826171875,285.0091247558594,1.0,0.5470965504646301,0.6422950029373169,0.6422950029373169,1.0,1.0,-2.777216911315918,1.193437576293945,1.583779215812683,0.5668668150901794,0.9723698496818542,0.9723698496818542,0.0,162.3231658935547,145.0,66422.0703125,0.0,1986.102294921875,1.0,279.1430969238281,283.3749694824219,299.5975036621094,303.8553771972656,293.1499938964844,293.1499938964844,278.8500061035156,33067.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300104737281799,1.0,0.0,0.0,3.753751039505005,3.753775358200073,9.402085652254756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.46875,0.0,1629.1207275390625,1895.4371337890625,0.0,2748.54296875,0.9262758493423462,1.0,0.0,3.0,1.0,0.0
17754840,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7843814492225647,0.3257331550121307,0.2962229549884796,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8608744740486145,0.4357844889163971,0.415162593126297,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8415181636810303,0.4055489599704742,0.2857866883277893,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8344234228134155,0.3946561515331268,0.3766342997550964,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6741592288017273,0.2047578394412994,0.9393933415412904,285.0114440917969,284.95001220703125,299.68670654296875,296.61553955078125,298.25762939453125,297.1746826171875,285.0091247558594,1.0,0.5470965504646301,0.6422950029373169,0.6422950029373169,1.0,1.0,-2.777216911315918,1.193437576293945,1.583779215812683,0.5668668150901794,0.9723698496818542,0.9723698496818542,0.0,162.3231658935547,145.0,66422.0703125,0.0,1986.102294921875,1.0,279.1430969238281,283.3749694824219,299.5975036621094,303.8553771972656,293.1499938964844,293.1499938964844,278.8500061035156,33067.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300104737281799,1.0,0.0,0.0,3.753751039505005,3.753775358200073,9.402085652254756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.46875,0.0,1629.1207275390625,1895.4371337890625,0.0,2748.54296875,0.9262758493423462,1.0,0.0,3.0,1.0,0.0
17754900,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7887862324714661,0.3256664574146271,0.2962599694728851,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8658862709999084,0.4362812340259552,0.4156936407089233,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.845988392829895,0.4056428670883178,0.2859190702438354,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8388969898223877,0.3949438035488128,0.3769560158252716,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6779395341873169,0.2047186940908432,0.9390019178390504,284.8702697753906,284.95001220703125,299.71417236328125,296.62908935546875,298.26837158203125,297.17401123046875,284.8656616210937,1.0,0.5448923707008362,0.6412613987922668,0.6412613987922668,1.0,1.0,-2.777980089187622,1.193018913269043,1.5849610567092896,0.5663780570030212,0.8765223622322083,0.8765223622322083,0.0,158.7822723388672,145.0,67312.1171875,0.0,1970.5487060546875,1.0,278.8953552246094,283.21728515625,299.6579284667969,304.0932006835937,293.1499938964844,293.1499938964844,278.8500061035156,37192.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355173468589783,1.0,0.0,0.0,3.7278456687927246,3.7278707027435294,9.272762895307096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.345703125,0.0,1630.62158203125,1895.4371337890625,0.0,2799.86376953125,0.921339750289917,1.0,0.0,3.0,1.0,0.0
17754960,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7932857871055603,0.3254412412643432,0.2959229648113251,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8711787462234497,0.4366584122180938,0.4158945381641388,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8506667613983154,0.4055710732936859,0.2857685387134552,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8436011075973511,0.3950804769992828,0.3769522905349731,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6819089651107788,0.2045994848012924,0.9378034472465516,284.9004211425781,284.95001220703125,299.7415466308594,296.6425170898437,298.2782592773437,297.171875,284.9030456542969,1.0,0.5421888828277588,0.6403244733810425,0.6403244733810425,1.0,1.0,-2.7761929035186768,1.1914818286895752,1.5847110748291016,0.5653059482574463,0.8731024861335754,0.8731024861335754,0.0,154.94815063476562,133.0,67032.734375,0.0,1949.561767578125,1.0,278.8572082519531,283.253662109375,299.6563415527344,304.0295104980469,293.1499938964844,293.1499938964844,279.1499938964844,38653.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836371123790741,1.0,0.0,0.0,3.6424598693847656,3.642484426498413,8.852845212459215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.0458984375,0.0,1544.60595703125,1895.4371337890625,0.0,2807.830078125,0.9059349298477172,1.0,0.0,3.0,1.0,0.0
17755020,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7999191880226135,0.3257503509521484,0.2957552969455719,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8788385391235352,0.4376030564308166,0.4163330793380737,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8575416207313538,0.4060226380825043,0.2857460081577301,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.850433886051178,0.3956741988658905,0.3770975172519684,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.6877024173736572,0.2047155201435089,0.9367936849594116,285.02911376953125,284.95001220703125,299.7720642089844,296.6574401855469,298.2917785644531,297.1737365722656,285.0297241210937,1.0,0.5388309955596924,0.6392751336097717,0.6392751336097717,1.0,1.0,-2.775446653366089,1.1903579235076904,1.585088849067688,0.5643227100372314,0.9656913876533508,0.9656913876533508,0.0,149.85195922851562,133.0,66396.0859375,0.0,1924.273193359375,1.0,279.1117858886719,283.39068603515625,299.6246643066406,303.8426513671875,293.1499938964844,293.1499938964844,279.1499938964844,33587.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301442861557007,1.0,0.0,0.0,3.706836462020874,3.7068605422973633,9.16853878152324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.5439453125,0.0,1578.9937744140625,1895.4371337890625,0.0,2749.7890625,0.9177583456039428,1.0,0.0,3.0,1.0,0.0
17755080,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8065528273582458,0.3261078894138336,0.2959000468254089,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8864089846611023,0.4384734332561493,0.4169535934925079,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8644536137580872,0.4064967334270477,0.285935640335083,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8572549223899841,0.3962510228157043,0.3774468004703522,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6934803128242493,0.2048913836479187,0.9366312623023988,285.0113830566406,284.95001220703125,299.7959899902344,296.6690673828125,298.3030700683594,297.17645263671875,285.0091857910156,1.0,0.536086916923523,0.6384506821632385,0.6384506821632385,1.0,1.0,-2.776817560195923,1.190373182296753,1.58644437789917,0.5640449523925781,0.974963128566742,0.974963128566742,0.0,145.3033905029297,121.0,66583.78125,0.0,1904.8980712890625,1.0,279.1431884765625,283.3704528808594,299.6497497558594,303.9188537597656,293.1499938964844,293.1499938964844,278.8500061035156,33174.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829089879989624,1.0,0.0,0.0,3.76688551902771,3.766910076141357,9.46799673329224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.119140625,0.0,1645.322509765625,1895.4371337890625,0.0,2739.974609375,0.9293215274810792,1.0,0.0,3.0,1.0,0.0
17755140,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8212897777557373,0.3258794546127319,0.2955532371997833,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.904672920703888,0.4395659863948822,0.4177926480770111,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8812471628189087,0.4065732955932617,0.2858728766441345,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8739622235298157,0.3967183828353882,0.3776943981647491,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7072910070419312,0.2048642933368683,0.9351165890693665,284.9002685546875,284.95001220703125,299.8500061035156,296.6951599121094,298.3239440917969,297.1748352050781,284.90301513671875,1.0,0.5292785167694092,0.6365768313407898,0.6365768313407898,1.0,1.0,-2.77581787109375,1.1884644031524658,1.5873534679412842,0.5625099539756775,0.8755567073822021,0.8755567073822021,0.0,134.9921112060547,109.0,67199.375,0.0,1854.5340576171875,1.0,278.8568420410156,283.2489929199219,299.7084655761719,304.0927429199219,293.1499938964844,293.1499938964844,279.1499938964844,38685.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353634476661682,1.0,0.0,0.0,3.654932975769043,3.6549575328826895,8.913578994906857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.5322265625,0.0,1558.7874755859375,1895.4371337890625,0.0,2798.428466796875,0.9087843894958496,1.0,0.0,3.0,1.0,0.0
17755200,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8212897777557373,0.3258794546127319,0.2955532371997833,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.904672920703888,0.4395659863948822,0.4177926480770111,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8812471628189087,0.4065732955932617,0.2858728766441345,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8739622235298157,0.3967183828353882,0.3776943981647491,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7072910070419312,0.2048642933368683,0.9351165890693665,284.9002685546875,284.95001220703125,299.8500061035156,296.6951599121094,298.3239440917969,297.1748352050781,284.90301513671875,1.0,0.5292785167694092,0.6365768313407898,0.6365768313407898,1.0,1.0,-2.77581787109375,1.1884644031524658,1.5873534679412842,0.5625099539756775,0.8755567073822021,0.8755567073822021,0.0,134.9921112060547,109.0,67199.375,0.0,1854.5340576171875,1.0,278.8568420410156,283.2489929199219,299.7084655761719,304.0927429199219,293.1499938964844,293.1499938964844,279.1499938964844,38685.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353634476661682,1.0,0.0,0.0,3.654932975769043,3.6549575328826895,8.913578994906857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.5322265625,0.0,1558.7874755859375,1895.4371337890625,0.0,2798.428466796875,0.9087843894958496,1.0,0.0,3.0,1.0,0.0
17755260,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8343228697776794,0.3245470225811004,0.2941530346870422,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9233835339546204,0.439362496137619,0.4174411296844482,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8971253633499146,0.4054562747478485,0.2849526703357696,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8897713422775269,0.3957644402980804,0.3766639828681946,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7182485461235046,0.2029035836458206,0.9264311790466307,284.9974670410156,284.95001220703125,299.9037780761719,296.720947265625,298.3360595703125,297.15887451171875,284.9945983886719,1.0,0.5211688876152039,0.6347818970680237,0.6347818970680237,1.0,1.0,-2.7609410285949707,1.180161952972412,1.580779194831848,0.5577009916305542,0.9646644592285156,0.9646644592285156,0.0,125.5895004272461,97.0,66389.96875,0.0,1787.3594970703125,1.0,279.14324951171875,283.3575439453125,299.6994323730469,303.9660949707031,293.1499938964844,293.1499938964844,278.8500061035156,33602.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277510404586792,1.0,0.0,0.0,3.76772141456604,3.7677462100982666,9.472200304116996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.044921875,0.0,1649.6064453125,1895.4371337890625,0.0,2727.52001953125,0.9297022223472596,1.0,0.0,3.0,1.0,0.0
17755320,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8343228697776794,0.3245470225811004,0.2941530346870422,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9233835339546204,0.439362496137619,0.4174411296844482,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8971253633499146,0.4054562747478485,0.2849526703357696,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8897713422775269,0.3957644402980804,0.3766639828681946,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7182485461235046,0.2029035836458206,0.9264311790466307,284.9974670410156,284.95001220703125,299.9037780761719,296.720947265625,298.3360595703125,297.15887451171875,284.9945983886719,1.0,0.5211688876152039,0.6347818970680237,0.6347818970680237,1.0,1.0,-2.7609410285949707,1.180161952972412,1.580779194831848,0.5577009916305542,0.9646644592285156,0.9646644592285156,0.0,125.5895004272461,97.0,66389.96875,0.0,1787.3594970703125,1.0,279.14324951171875,283.3575439453125,299.6994323730469,303.9660949707031,293.1499938964844,293.1499938964844,278.8500061035156,33602.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277510404586792,1.0,0.0,0.0,3.76772141456604,3.7677462100982666,9.472200304116996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.044921875,0.0,1649.6064453125,1895.4371337890625,0.0,2727.52001953125,0.9297022223472596,1.0,0.0,3.0,1.0,0.0
17755380,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8518238067626953,0.3233939707279205,0.2927879393100738,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9482635259628296,0.4393464624881744,0.4170626997947693,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9191178679466248,0.4045091867446899,0.2840355634689331,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9109476804733276,0.3950623273849487,0.3756269216537475,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7319133877754211,0.2014352828264236,0.9176716804504396,284.893310546875,284.95001220703125,299.9574890136719,296.7465515136719,298.3506164550781,297.1474609375,284.89599609375,1.0,0.5123016238212585,0.6329869031906128,0.6329869031906128,1.0,1.0,-2.7459700107574463,1.1718335151672363,1.57413649559021,0.5527194738388062,0.8610846400260925,0.8610846400260925,0.0,115.1377410888672,85.0,66521.953125,0.0,1715.8292236328125,1.0,278.85699462890625,283.2508544921875,299.7523803710937,304.1003723144531,293.1499938964844,293.1499938964844,279.1499938964844,39493.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325035572052002,1.0,0.0,0.0,3.616657972335816,3.616682291030884,8.727868134883465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.8369140625,0.0,1522.2864990234375,1895.4371337890625,0.0,2771.763671875,0.901019811630249,1.0,0.0,3.0,1.0,0.0
17755440,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8518238067626953,0.3233939707279205,0.2927879393100738,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9482635259628296,0.4393464624881744,0.4170626997947693,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9191178679466248,0.4045091867446899,0.2840355634689331,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9109476804733276,0.3950623273849487,0.3756269216537475,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7319133877754211,0.2014352828264236,0.9176716804504396,284.893310546875,284.95001220703125,299.9574890136719,296.7465515136719,298.3506164550781,297.1474609375,284.89599609375,1.0,0.5123016238212585,0.6329869031906128,0.6329869031906128,1.0,1.0,-2.7459700107574463,1.1718335151672363,1.57413649559021,0.5527194738388062,0.8610846400260925,0.8610846400260925,0.0,115.1377410888672,85.0,66521.953125,0.0,1715.8292236328125,1.0,278.85699462890625,283.2508544921875,299.7523803710937,304.1003723144531,293.1499938964844,293.1499938964844,279.1499938964844,39493.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325035572052002,1.0,0.0,0.0,3.616657972335816,3.616682291030884,8.727868134883465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.8369140625,0.0,1522.2864990234375,1895.4371337890625,0.0,2771.763671875,0.901019811630249,1.0,0.0,3.0,1.0,0.0
17755500,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8637669682502747,0.3234179615974426,0.2923281490802765,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.963326930999756,0.4398900270462036,0.4170908629894256,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9346120357513428,0.404617428779602,0.2837417423725128,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9261760711669922,0.3952208757400512,0.375313252210617,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7411110401153564,0.2010673731565475,0.9142217636108398,285.0160522460937,284.95001220703125,299.9843139648437,296.7593078613281,298.361083984375,297.1471862792969,285.01910400390625,1.0,0.5077754855155945,0.6320894360542297,0.6320894360542297,1.0,1.0,-2.7405683994293213,1.1686444282531738,1.5719239711761477,0.5506446957588196,0.9438819289207458,0.9438819289207458,0.0,109.38560485839844,85.0,65736.1484375,0.0,1680.952880859375,1.0,279.1013488769531,283.3860778808594,299.71923828125,303.8954772949219,293.1499938964844,293.1499938964844,279.1499938964844,34490.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259202241897583,1.0,0.0,0.0,3.662038803100586,3.662062644958496,8.948272238740174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.955078125,0.0,1535.27099609375,1895.4371337890625,0.0,2710.500732421875,0.9088398814201356,1.0,0.0,3.0,1.0,0.0
17755560,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8793298006057739,0.323650598526001,0.292264312505722,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9801993370056152,0.44064661860466,0.4175072312355041,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9535779356956482,0.4049470126628876,0.2837532162666321,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9454395174980164,0.3955910503864288,0.375363290309906,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7531775236129761,0.2008832097053527,0.911948263645172,284.99969482421875,284.95001220703125,300.0111389160156,296.77203369140625,298.3731994628906,297.1494445800781,284.9976501464844,1.0,0.5033558011054993,0.6314033269882202,0.6314033269882202,1.0,1.0,-2.738330364227295,1.1670665740966797,1.5712637901306152,0.5495099425315857,0.9533369541168212,0.9533369541168212,0.0,103.20326232910156,88.0,65849.0625,0.0,1648.8072509765625,1.0,279.1427307128906,283.3664855957031,299.7457275390625,303.97235107421875,293.1499938964844,293.1499938964844,278.8500061035156,33621.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237699270248413,1.0,0.0,0.0,3.727929592132568,3.727954149246216,9.273180694435724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.5341796875,0.0,1603.4320068359375,1895.4371337890625,0.0,2690.52978515625,0.920931041240692,1.0,0.0,3.0,1.0,0.0
17755620,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8961876034736633,0.3231925070285797,0.291837990283966,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9959083795547484,0.4413920640945434,0.4181514680385589,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.972123920917511,0.4047437012195587,0.283589243888855,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9648913741111756,0.3956331014633178,0.3753364682197571,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7664132714271545,0.2002682834863662,0.9083689451217652,284.9047241210937,284.95001220703125,300.064697265625,296.7973937988281,298.3934020996094,297.14703369140625,284.9071960449219,1.0,0.4991254508495331,0.630031168460846,0.630031168460846,1.0,1.0,-2.734062910079956,1.1640090942382812,1.5700538158416748,0.5473732352256775,0.8619104623794556,0.8619104623794556,0.0,97.21371459960938,106.0,66265.53125,0.0,1614.681884765625,1.0,278.85723876953125,283.26287841796875,299.8050537109375,304.1309814453125,293.1499938964844,293.1499938964844,279.1499938964844,38979.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289265632629395,1.0,0.0,0.0,3.593681812286377,3.593705892562866,8.617326443527418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.0166015625,0.0,1493.3602294921875,1895.4371337890625,0.0,2738.455078125,0.8955914378166199,1.0,0.0,3.0,1.0,0.0
17755680,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8961876034736633,0.3231925070285797,0.291837990283966,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9959083795547484,0.4413920640945434,0.4181514680385589,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.972123920917511,0.4047437012195587,0.283589243888855,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9648913741111756,0.3956331014633178,0.3753364682197571,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7664132714271545,0.2002682834863662,0.9083689451217652,284.9047241210937,284.95001220703125,300.064697265625,296.7973937988281,298.3934020996094,297.14703369140625,284.9071960449219,1.0,0.4991254508495331,0.630031168460846,0.630031168460846,1.0,1.0,-2.734062910079956,1.1640090942382812,1.5700538158416748,0.5473732352256775,0.8619104623794556,0.8619104623794556,0.0,97.21371459960938,106.0,66265.53125,0.0,1614.681884765625,1.0,278.85723876953125,283.26287841796875,299.8050537109375,304.1309814453125,293.1499938964844,293.1499938964844,279.1499938964844,38979.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289265632629395,1.0,0.0,0.0,3.593681812286377,3.593705892562866,8.617326443527418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.0166015625,0.0,1493.3602294921875,1895.4371337890625,0.0,2738.455078125,0.8955914378166199,1.0,0.0,3.0,1.0,0.0
17755740,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.886964738368988,0.3236359655857086,0.292129784822464,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9887751340866088,0.4430015087127685,0.4195597767829895,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9625813364982604,0.4054412245750427,0.2839881777763366,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.955058217048645,0.3964381217956543,0.3760094344615936,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7583729028701782,0.2001255452632904,0.907702088356018,285.0108947753906,284.95001220703125,300.11822509765625,296.8226013183594,298.4183654785156,297.1524963378906,285.0086975097656,1.0,0.5021494030952454,0.6286590099334717,0.6286590099334717,1.0,1.0,-2.736581563949585,1.1641045808792114,1.572477102279663,0.5466956496238708,0.9612343311309814,0.9612343311309814,0.0,100.40330505371094,124.0,65875.3984375,0.0,1633.2120361328125,1.0,279.1428527832031,283.3739318847656,299.801025390625,304.0252990722656,293.1499938964844,293.1499938964844,278.8500061035156,33128.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211883902549744,1.0,0.0,0.0,3.723361015319824,3.7233853340148926,9.250465495824756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.3251953125,0.0,1594.407470703125,1895.4371337890625,0.0,2666.58251953125,0.9194591641426086,1.0,0.0,3.0,1.0,0.0
17755800,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.886964738368988,0.3236359655857086,0.292129784822464,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9887751340866088,0.4430015087127685,0.4195597767829895,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9625813364982604,0.4054412245750427,0.2839881777763366,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.955058217048645,0.3964381217956543,0.3760094344615936,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7583729028701782,0.2001255452632904,0.907702088356018,285.0108947753906,284.95001220703125,300.11822509765625,296.8226013183594,298.4183654785156,297.1524963378906,285.0086975097656,1.0,0.5021494030952454,0.6286590099334717,0.6286590099334717,1.0,1.0,-2.736581563949585,1.1641045808792114,1.572477102279663,0.5466956496238708,0.9612343311309814,0.9612343311309814,0.0,100.40330505371094,124.0,65875.3984375,0.0,1633.2120361328125,1.0,279.1428527832031,283.3739318847656,299.801025390625,304.0252990722656,293.1499938964844,293.1499938964844,278.8500061035156,33128.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211883902549744,1.0,0.0,0.0,3.723361015319824,3.7233853340148926,9.250465495824756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.3251953125,0.0,1594.407470703125,1895.4371337890625,0.0,2666.58251953125,0.9194591641426086,1.0,0.0,3.0,1.0,0.0
17755860,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8620067238807678,0.3230827748775482,0.2922510206699371,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9643767476081848,0.4437785148620605,0.4209001362323761,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9331943988800048,0.4052186608314514,0.284303069114685,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9253274202346802,0.396473616361618,0.3766436874866485,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7381172776222229,0.1996093988418579,0.9077601432800292,284.9072570800781,284.95001220703125,300.1717224121094,296.8476867675781,298.4384765625,297.1500549316406,284.90985107421875,1.0,0.5091856718063354,0.6270153522491455,0.6270153522491455,1.0,1.0,-2.739553451538086,1.1641544103622437,1.5753991603851318,0.546043336391449,0.869114339351654,0.869114339351654,0.0,110.04722595214844,142.0,66532.8828125,0.0,1682.574462890625,1.0,278.857177734375,283.2587890625,299.86102294921875,304.20263671875,293.1499938964844,293.1499938964844,279.1499938964844,38537.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275141716003418,1.0,0.0,0.0,3.6113510131835938,3.611375093460083,8.702273248673009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.4755859375,0.0,1509.379150390625,1895.4371337890625,0.0,2725.3173828125,0.8990820050239563,1.0,0.0,3.0,1.0,0.0
17755920,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8620067238807678,0.3230827748775482,0.2922510206699371,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9643767476081848,0.4437785148620605,0.4209001362323761,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9331943988800048,0.4052186608314514,0.284303069114685,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9253274202346802,0.396473616361618,0.3766436874866485,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7381172776222229,0.1996093988418579,0.9077601432800292,284.9072570800781,284.95001220703125,300.1717224121094,296.8476867675781,298.4384765625,297.1500549316406,284.90985107421875,1.0,0.5091856718063354,0.6270153522491455,0.6270153522491455,1.0,1.0,-2.739553451538086,1.1641544103622437,1.5753991603851318,0.546043336391449,0.869114339351654,0.869114339351654,0.0,110.04722595214844,142.0,66532.8828125,0.0,1682.574462890625,1.0,278.857177734375,283.2587890625,299.86102294921875,304.20263671875,293.1499938964844,293.1499938964844,279.1499938964844,38537.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275141716003418,1.0,0.0,0.0,3.6113510131835938,3.611375093460083,8.702273248673009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.4755859375,0.0,1509.379150390625,1895.4371337890625,0.0,2725.3173828125,0.8990820050239563,1.0,0.0,3.0,1.0,0.0
17755980,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8367404341697693,0.3233402669429779,0.2927404642105102,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9329394102096558,0.4453408122062683,0.4226378798484802,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9014217257499696,0.4057991206645965,0.2849045395851135,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8948334455490112,0.3971526324748993,0.3775905668735504,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7170522212982178,0.1994121074676513,0.9087409973144532,285.01568603515625,284.95001220703125,300.22515869140625,296.8726501464844,298.4625549316406,297.1544494628906,285.0134582519531,1.0,0.5185763239860535,0.6253717541694641,0.6253717541694641,1.0,1.0,-2.745262384414673,1.1654659509658811,1.579796314239502,0.545864999294281,0.9725707173347472,0.9725707173347472,0.0,122.88890075683594,160.0,66216.75,0.0,1751.0977783203125,1.0,279.1430053710937,283.3705749511719,299.8548278808594,304.10113525390625,293.1499938964844,293.1499938964844,278.8500061035156,32944.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205500245094299,1.0,0.0,0.0,3.745971441268921,3.745995759963989,9.363154731545364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.2421875,0.0,1619.1226806640625,1895.4371337890625,0.0,2660.66552734375,0.9244492650032043,1.0,0.0,3.0,1.0,0.0
17756040,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8367404341697693,0.3233402669429779,0.2927404642105102,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9329394102096558,0.4453408122062683,0.4226378798484802,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9014217257499696,0.4057991206645965,0.2849045395851135,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8948334455490112,0.3971526324748993,0.3775905668735504,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7170522212982178,0.1994121074676513,0.9087409973144532,285.01568603515625,284.95001220703125,300.22515869140625,296.8726501464844,298.4625549316406,297.1544494628906,285.0134582519531,1.0,0.5185763239860535,0.6253717541694641,0.6253717541694641,1.0,1.0,-2.745262384414673,1.1654659509658811,1.579796314239502,0.545864999294281,0.9725707173347472,0.9725707173347472,0.0,122.88890075683594,160.0,66216.75,0.0,1751.0977783203125,1.0,279.1430053710937,283.3705749511719,299.8548278808594,304.10113525390625,293.1499938964844,293.1499938964844,278.8500061035156,32944.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205500245094299,1.0,0.0,0.0,3.745971441268921,3.745995759963989,9.363154731545364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.2421875,0.0,1619.1226806640625,1895.4371337890625,0.0,2660.66552734375,0.9244492650032043,1.0,0.0,3.0,1.0,0.0
17756100,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.824848473072052,0.3230416178703308,0.2929957509040832,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9169074296951294,0.4457955062389374,0.4235711097717285,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8873848915100098,0.4057002067565918,0.2852311432361603,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8809953331947327,0.3971582949161529,0.3780955970287323,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7059908509254456,0.1991595029830932,0.9094786643981934,284.8749084472656,284.95001220703125,300.2518615722656,296.88507080078125,298.4728088378906,297.1535949707031,284.8700866699219,1.0,0.5238568186759949,0.624549925327301,0.624549925327301,1.0,1.0,-2.7485811710357666,1.166313648223877,1.5822675228118896,0.5459553003311157,0.8785479664802551,0.8785479664802551,0.0,130.2451934814453,160.0,67162.2109375,0.0,1790.5460205078125,1.0,278.8954772949219,283.21209716796875,299.9151306152344,304.3426208496094,293.1499938964844,293.1499938964844,278.8500061035156,36969.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262296915054321,1.0,0.0,0.0,3.724452972412109,3.724477767944336,9.25589120015502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.5322265625,0.0,1624.9923095703125,1895.4371337890625,0.0,2713.376708984375,0.9204699993133544,1.0,0.0,3.0,1.0,0.0
17756160,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8124592900276184,0.3225491046905517,0.2928798198699951,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.901603102684021,0.4460895359516144,0.4241803884506225,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8731974959373474,0.4054098725318908,0.2852828502655029,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8671051263809204,0.3969810605049133,0.3782787322998047,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6941989064216614,0.1987954229116439,0.9094773530960084,284.9038391113281,284.95001220703125,300.2785339355469,296.8974609375,298.4818115234375,297.1508483886719,284.90655517578125,1.0,0.5292565822601318,0.6236488223075867,0.6236488223075867,1.0,1.0,-2.7494564056396484,1.165972113609314,1.5834842920303345,0.5453662276268005,0.8755828738212585,0.8755828738212585,0.0,138.3471221923828,178.0,66945.453125,0.0,1829.8519287109373,1.0,278.85723876953125,283.246826171875,299.9130554199219,304.2825927734375,293.1499938964844,293.1499938964844,279.1499938964844,38438.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272936940193176,1.0,0.0,0.0,3.6434638500213614,3.643488168716431,8.857725788402604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.705078125,0.0,1544.1214599609375,1895.4371337890625,0.0,2723.26708984375,0.905999720096588,1.0,0.0,3.0,1.0,0.0
