time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7975687384605408,0.3225592076778412,0.2930175065994262,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8854251503944397,0.4470551908016205,0.4252441823482513,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8575631380081177,0.4056614339351654,0.2855618894100189,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8518205285072327,0.39726123213768,0.378731369972229,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6807913184165955,0.1985834389925003,0.9099349975585938,285.0343017578125,284.95001220703125,300.31268310546875,296.9132995605469,298.4964904785156,297.1527404785156,285.032958984375,1.0,0.536422073841095,0.6224954128265381,0.6224954128265381,1.0,1.0,-2.7523231506347656,1.1663427352905271,1.5859804153442385,0.5449127554893494,0.975211262702942,0.975211262702942,0.0,148.8403778076172,178.0,66421.734375,0.0,1883.4847412109373,1.0,279.1218566894531,283.3819580078125,299.8834228515625,304.11285400390625,293.1499938964844,293.1499938964844,279.1499938964844,33063.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209251165390015,1.0,0.0,0.0,3.726978063583374,3.7270021438598633,9.268446774512996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.0107421875,0.0,1598.0753173828125,1895.4371337890625,0.0,2664.14208984375,0.9213953614234924,1.0,0.0,3.0,1.0,0.0
17756280,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7901213765144348,0.3226188719272613,0.2933083772659302,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8774882555007935,0.4476564228534698,0.4260520040988922,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8500180840492249,0.4058668315410614,0.2858842611312866,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8444322347640991,0.3974747955799103,0.3791718184947967,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6741836071014404,0.1985023766756057,0.9106618165969848,285.017333984375,284.95001220703125,300.3318786621094,296.92218017578125,298.5051574707031,297.1545104980469,285.01513671875,1.0,0.5405983924865723,0.6218466758728027,0.6218466758728027,1.0,1.0,-2.7554330825805664,1.167231202125549,1.588201880455017,0.5450339317321777,0.9821523427963256,0.9821523427963256,0.0,154.74143981933594,181.0,66606.2421875,0.0,1916.03125,1.0,279.14324951171875,283.3636474609375,299.9053039550781,304.1776733398437,293.1499938964844,293.1499938964844,278.8500061035156,32978.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205079436302185,1.0,0.0,0.0,3.774374723434448,3.774399280548096,9.505682783128576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.4326171875,0.0,1652.614501953125,1895.4371337890625,0.0,2660.27587890625,0.9308975338935852,1.0,0.0,3.0,1.0,0.0
17756340,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7763299942016602,0.3217413127422333,0.2932047545909881,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8634680509567261,0.448386013507843,0.4274286925792694,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8365291953086853,0.4054316580295563,0.286106139421463,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8312560319900513,0.3971970379352569,0.3795899450778961,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6621524691581726,0.1978171616792678,0.9103175401687622,284.8995361328125,284.95001220703125,300.3851928710937,296.94677734375,298.5238647460937,297.1506042480469,284.9023742675781,1.0,0.5476807951927185,0.620044469833374,0.620044469833374,1.0,1.0,-2.7573282718658447,1.1665571928024292,1.590770959854126,0.5438675880432129,0.8803138732910156,0.8803138732910156,0.0,166.14443969726562,169.0,67307.3125,0.0,1972.5994873046875,1.0,278.85675048828125,283.2347106933594,299.9623718261719,304.35711669921875,293.1499938964844,293.1499938964844,279.1499938964844,38530.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272498250007629,1.0,0.0,0.0,3.67253851890564,3.672563076019287,8.999658120956155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.990234375,0.0,1577.4371337890625,1895.4371337890625,0.0,2722.859130859375,0.9125235676765442,1.0,0.0,3.0,1.0,0.0
17756400,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7763299942016602,0.3217413127422333,0.2932047545909881,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8634680509567261,0.448386013507843,0.4274286925792694,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8365291953086853,0.4054316580295563,0.286106139421463,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8312560319900513,0.3971970379352569,0.3795899450778961,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6621524691581726,0.1978171616792678,0.9103175401687622,284.8995361328125,284.95001220703125,300.3851928710937,296.94677734375,298.5238647460937,297.1506042480469,284.9023742675781,1.0,0.5476807951927185,0.620044469833374,0.620044469833374,1.0,1.0,-2.7573282718658447,1.1665571928024292,1.590770959854126,0.5438675880432129,0.8803138732910156,0.8803138732910156,0.0,166.14443969726562,169.0,67307.3125,0.0,1972.5994873046875,1.0,278.85675048828125,283.2347106933594,299.9623718261719,304.35711669921875,293.1499938964844,293.1499938964844,279.1499938964844,38530.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272498250007629,1.0,0.0,0.0,3.67253851890564,3.672563076019287,8.999658120956155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.990234375,0.0,1577.4371337890625,1895.4371337890625,0.0,2722.859130859375,0.9125235676765442,1.0,0.0,3.0,1.0,0.0
17756460,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7747294306755066,0.3218629360198974,0.2930833697319031,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.86271733045578,0.4500027000904083,0.4287345111370086,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8352199792861938,0.4059586226940155,0.2862965762615204,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8299789428710938,0.3976932764053345,0.3798663914203644,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6604502201080322,0.1975427865982055,0.9086686968803406,285.0134582519531,284.95001220703125,300.4384765625,296.97125244140625,298.5471496582031,297.1548156738281,285.0111083984375,1.0,0.548051118850708,0.6182757019996643,0.6182757019996643,1.0,1.0,-2.7573275566101074,1.1650440692901611,1.5922834873199463,0.5420986413955688,0.9848066568374634,0.9848066568374634,0.0,167.46173095703125,157.0,66816.9453125,0.0,1978.8006591796875,1.0,279.1434020996094,283.3540344238281,299.9530639648437,304.2425537109375,293.1499938964844,293.1499938964844,278.8500061035156,33189.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201988935470581,1.0,0.0,0.0,3.795156717300415,3.7951815128326416,9.610648703528568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.64453125,0.0,1678.8743896484375,1895.4371337890625,0.0,2657.412109375,0.9357221126556396,1.0,0.0,3.0,1.0,0.0
17756520,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7747294306755066,0.3218629360198974,0.2930833697319031,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.86271733045578,0.4500027000904083,0.4287345111370086,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8352199792861938,0.4059586226940155,0.2862965762615204,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8299789428710938,0.3976932764053345,0.3798663914203644,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6604502201080322,0.1975427865982055,0.9086686968803406,285.0134582519531,284.95001220703125,300.4384765625,296.97125244140625,298.5471496582031,297.1548156738281,285.0111083984375,1.0,0.548051118850708,0.6182757019996643,0.6182757019996643,1.0,1.0,-2.7573275566101074,1.1650440692901611,1.5922834873199463,0.5420986413955688,0.9848066568374634,0.9848066568374634,0.0,167.46173095703125,157.0,66816.9453125,0.0,1978.8006591796875,1.0,279.1434020996094,283.3540344238281,299.9530639648437,304.2425537109375,293.1499938964844,293.1499938964844,278.8500061035156,33189.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201988935470581,1.0,0.0,0.0,3.795156717300415,3.7951815128326416,9.610648703528568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.64453125,0.0,1678.8743896484375,1895.4371337890625,0.0,2657.412109375,0.9357221126556396,1.0,0.0,3.0,1.0,0.0
17756580,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7788297533988953,0.3211635053157806,0.2925406694412231,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8683235049247742,0.4508664011955261,0.4296135902404785,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8396819233894348,0.4057037532329559,0.2861800193786621,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8344125151634216,0.3975223302841186,0.3797579705715179,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.663731575012207,0.1969922631978988,0.9059338569641112,284.8952331542969,284.95001220703125,300.4917297363281,296.9956359863281,298.5663146972656,297.1523742675781,284.8981628417969,1.0,0.5448500514030457,0.6165069341659546,0.6165069341659546,1.0,1.0,-2.7541823387146,1.1620479822158811,1.5921342372894287,0.5396697521209717,0.8794944882392883,0.8794944882392883,0.0,163.31126403808594,145.0,67384.1015625,0.0,1954.3311767578125,1.0,278.85662841796875,283.22711181640625,300.0086975097656,304.4111633300781,293.1499938964844,293.1499938964844,279.1499938964844,38811.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264148235321045,1.0,0.0,0.0,3.682819128036499,3.6828439235687256,9.050114613273764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.9736328125,0.0,1591.2127685546875,1895.4371337890625,0.0,2715.09716796875,0.915019154548645,1.0,0.0,3.0,1.0,0.0
17756640,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7788297533988953,0.3211635053157806,0.2925406694412231,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8683235049247742,0.4508664011955261,0.4296135902404785,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8396819233894348,0.4057037532329559,0.2861800193786621,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8344125151634216,0.3975223302841186,0.3797579705715179,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.663731575012207,0.1969922631978988,0.9059338569641112,284.8952331542969,284.95001220703125,300.4917297363281,296.9956359863281,298.5663146972656,297.1523742675781,284.8981628417969,1.0,0.5448500514030457,0.6165069341659546,0.6165069341659546,1.0,1.0,-2.7541823387146,1.1620479822158811,1.5921342372894287,0.5396697521209717,0.8794944882392883,0.8794944882392883,0.0,163.31126403808594,145.0,67384.1015625,0.0,1954.3311767578125,1.0,278.85662841796875,283.22711181640625,300.0086975097656,304.4111633300781,293.1499938964844,293.1499938964844,279.1499938964844,38811.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264148235321045,1.0,0.0,0.0,3.682819128036499,3.6828439235687256,9.050114613273764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.9736328125,0.0,1591.2127685546875,1895.4371337890625,0.0,2715.09716796875,0.915019154548645,1.0,0.0,3.0,1.0,0.0
17756700,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7825495004653931,0.3212371170520782,0.292234867811203,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.872985303401947,0.4516770839691162,0.4300079047679901,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8435924053192139,0.4059815108776092,0.2860892415046692,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8382624983787537,0.3977607488632202,0.3796412050724029,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6667859554290771,0.1968900710344314,0.904310703277588,285.0238952636719,284.95001220703125,300.5183410644531,297.0077819824219,298.5777587890625,297.1544189453125,285.0274963378906,1.0,0.5423560738563538,0.6156225204467773,0.6156225204467773,1.0,1.0,-2.752083539962769,1.1603177785873413,1.5917657613754272,0.5382278561592102,0.967879056930542,0.967879056930542,0.0,159.85971069335938,145.0,66649.28125,0.0,1934.8388671875,1.0,279.1029357910156,283.3675537109375,299.9747619628906,304.2100830078125,293.1499938964844,293.1499938964844,279.1499938964844,34223.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820530354976654,1.0,0.0,0.0,3.729851722717285,3.7298762798309326,9.282745736527432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.5009765625,0.0,1610.251220703125,1895.4371337890625,0.0,2660.4833984375,0.9237377047538756,1.0,0.0,3.0,1.0,0.0
17756760,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7879995703697205,0.3215032815933227,0.2922738194465637,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8794615864753723,0.4526685178279876,0.4307300150394439,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8492023944854736,0.4064616560935974,0.2862629890441894,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8437345027923584,0.3981759250164032,0.3798191249370575,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.671268880367279,0.196909099817276,0.9034106731414796,285.0116882324219,284.95001220703125,300.5449523925781,297.0199279785156,298.5904541015625,297.15838623046875,285.0096130371094,1.0,0.5395821332931519,0.6148214936256409,0.6148214936256409,1.0,1.0,-2.752336978912353,1.159729242324829,1.5926077365875244,0.5374234318733215,0.983614981174469,0.983614981174469,0.0,155.50064086914062,133.0,66834.3125,0.0,1914.78564453125,1.0,279.1432189941406,283.3499755859375,299.99969482421875,304.2911071777344,293.1499938964844,293.1499938964844,278.8500061035156,33336.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189480900764465,1.0,0.0,0.0,3.799323558807373,3.7993485927581774,9.63176489676698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.361328125,0.0,1684.983642578125,1895.4371337890625,0.0,2645.826904296875,0.9368786215782166,1.0,0.0,3.0,1.0,0.0
17756820,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7997713685035706,0.3209953010082245,0.2917166352272033,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8937381505966187,0.4537047147750854,0.4315724372863769,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8616809248924255,0.4064257740974426,0.286151647567749,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8559597730636597,0.3981532752513885,0.3796509504318237,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.681308925151825,0.1965449750423431,0.900564432144165,284.8957824707031,284.95001220703125,300.5981750488281,297.0440673828125,298.61041259765625,297.1573486328125,284.89874267578125,1.0,0.5331295728683472,0.6132193803787231,0.6132193803787231,1.0,1.0,-2.748929738998413,1.156737208366394,1.5921926498413086,0.5349855422973633,0.8794692754745483,0.8794692754745483,0.0,146.2141571044922,121.0,67387.046875,0.0,1865.9544677734373,1.0,278.85662841796875,283.2252502441406,300.0559387207031,304.4588928222656,293.1499938964844,293.1499938964844,279.1499938964844,38867.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249185681343079,1.0,0.0,0.0,3.6845202445983887,3.6845450401306152,9.058476848622376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.1513671875,0.0,1593.568603515625,1895.4371337890625,0.0,2701.195556640625,0.9154635071754456,1.0,0.0,3.0,1.0,0.0
17756880,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7997713685035706,0.3209953010082245,0.2917166352272033,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8937381505966187,0.4537047147750854,0.4315724372863769,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8616809248924255,0.4064257740974426,0.286151647567749,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8559597730636597,0.3981532752513885,0.3796509504318237,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.681308925151825,0.1965449750423431,0.900564432144165,284.8957824707031,284.95001220703125,300.5981750488281,297.0440673828125,298.61041259765625,297.1573486328125,284.89874267578125,1.0,0.5331295728683472,0.6132193803787231,0.6132193803787231,1.0,1.0,-2.748929738998413,1.156737208366394,1.5921926498413086,0.5349855422973633,0.8794692754745483,0.8794692754745483,0.0,146.2141571044922,121.0,67387.046875,0.0,1865.9544677734373,1.0,278.85662841796875,283.2252502441406,300.0559387207031,304.4588928222656,293.1499938964844,293.1499938964844,279.1499938964844,38867.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249185681343079,1.0,0.0,0.0,3.6845202445983887,3.6845450401306152,9.058476848622376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.1513671875,0.0,1593.568603515625,1895.4371337890625,0.0,2701.195556640625,0.9154635071754456,1.0,0.0,3.0,1.0,0.0
17756940,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8152552247047424,0.3214837312698364,0.2914822995662689,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9131798148155212,0.4556570947170257,0.4327198565006256,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8788307905197144,0.4073753356933594,0.2862869203090668,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8727322816848755,0.3989291489124298,0.3797177374362945,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6949486136436462,0.1966188102960586,0.8982313275337219,285.0128173828125,284.95001220703125,300.6513671875,297.0681457519531,298.63507080078125,297.1643371582031,285.0105895996094,1.0,0.525986909866333,0.6116173267364502,0.6116173267364502,1.0,1.0,-2.7474582195281982,1.1546393632888794,1.5928188562393188,0.5328446626663208,0.984674036502838,0.984674036502838,0.0,135.48458862304688,109.0,66848.7265625,0.0,1813.43994140625,1.0,279.1434936523437,283.34820556640625,300.04766845703125,304.34051513671875,293.1499938964844,293.1499938964844,278.8500061035156,33324.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173983097076416,1.0,0.0,0.0,3.802119016647339,3.802144050598145,9.645942782299244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.8935546875,0.0,1688.2288818359375,1895.4371337890625,0.0,2631.483154296875,0.9373905658721924,1.0,0.0,3.0,1.0,0.0
17757000,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8152552247047424,0.3214837312698364,0.2914822995662689,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9131798148155212,0.4556570947170257,0.4327198565006256,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8788307905197144,0.4073753356933594,0.2862869203090668,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8727322816848755,0.3989291489124298,0.3797177374362945,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6949486136436462,0.1966188102960586,0.8982313275337219,285.0128173828125,284.95001220703125,300.6513671875,297.0681457519531,298.63507080078125,297.1643371582031,285.0105895996094,1.0,0.525986909866333,0.6116173267364502,0.6116173267364502,1.0,1.0,-2.7474582195281982,1.1546393632888794,1.5928188562393188,0.5328446626663208,0.984674036502838,0.984674036502838,0.0,135.48458862304688,109.0,66848.7265625,0.0,1813.43994140625,1.0,279.1434936523437,283.34820556640625,300.04766845703125,304.34051513671875,293.1499938964844,293.1499938964844,278.8500061035156,33324.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173983097076416,1.0,0.0,0.0,3.802119016647339,3.802144050598145,9.645942782299244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.8935546875,0.0,1688.2288818359375,1895.4371337890625,0.0,2631.483154296875,0.9373905658721924,1.0,0.0,3.0,1.0,0.0
17757060,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8320594429969788,0.3210850954055786,0.2909694314002991,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9379031658172609,0.4568057358264923,0.4336113333702087,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8991881608963013,0.4074982702732086,0.2862434387207031,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8927886486053467,0.3989967107772827,0.3795766234397888,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7108375430107117,0.1963812410831451,0.8956753015518188,284.8961181640625,284.95001220703125,300.7045288085937,297.0921325683594,298.6551818847656,297.163818359375,284.8990783691406,1.0,0.5184329748153687,0.6100412607192993,0.6100412607192993,1.0,1.0,-2.74462628364563,1.1518937349319458,1.592732548713684,0.530576765537262,0.8805370926856995,0.8805370926856995,0.0,124.55181121826172,97.0,67419.6171875,0.0,1757.9796142578125,1.0,278.8565979003906,283.22271728515625,300.10418701171875,304.5097045898437,293.1499938964844,293.1499938964844,279.1499938964844,38837.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234227895736694,1.0,0.0,0.0,3.688409090042114,3.688433885574341,9.07760863810836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.208984375,0.0,1597.7728271484375,1895.4371337890625,0.0,2687.3076171875,0.9162998795509338,1.0,0.0,3.0,1.0,0.0
17757120,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8320594429969788,0.3210850954055786,0.2909694314002991,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9379031658172609,0.4568057358264923,0.4336113333702087,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8991881608963013,0.4074982702732086,0.2862434387207031,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8927886486053467,0.3989967107772827,0.3795766234397888,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7108375430107117,0.1963812410831451,0.8956753015518188,284.8961181640625,284.95001220703125,300.7045288085937,297.0921325683594,298.6551818847656,297.163818359375,284.8990783691406,1.0,0.5184329748153687,0.6100412607192993,0.6100412607192993,1.0,1.0,-2.74462628364563,1.1518937349319458,1.592732548713684,0.530576765537262,0.8805370926856995,0.8805370926856995,0.0,124.55181121826172,97.0,67419.6171875,0.0,1757.9796142578125,1.0,278.8565979003906,283.22271728515625,300.10418701171875,304.5097045898437,293.1499938964844,293.1499938964844,279.1499938964844,38837.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234227895736694,1.0,0.0,0.0,3.688409090042114,3.688433885574341,9.07760863810836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.208984375,0.0,1597.7728271484375,1895.4371337890625,0.0,2687.3076171875,0.9162998795509338,1.0,0.0,3.0,1.0,0.0
17757180,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8542539477348328,0.3216603398323059,0.2907800376415252,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.967626452445984,0.4588571488857269,0.434815376996994,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9277772307395936,0.4085925221443176,0.2864521741867065,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9201411604881288,0.3998454213142395,0.3796765804290771,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7294650673866272,0.1965558230876922,0.8936387300491333,285.0140380859375,284.95001220703125,300.7577209472656,297.1159973144531,298.67987060546875,297.17108154296875,285.0118103027344,1.0,0.5106234550476074,0.6084651947021484,0.6084651947021484,1.0,1.0,-2.7437615394592285,1.1500517129898071,1.5937097072601318,0.5286504030227661,0.9868587851524352,0.9868587851524352,0.0,112.89273834228516,85.0,66893.21875,0.0,1702.1549072265625,1.0,279.1435241699219,283.34619140625,300.0958557128906,304.3919677734375,293.1499938964844,293.1499938964844,278.8500061035156,33302.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159675598144531,1.0,0.0,0.0,3.8064944744110094,3.806519508361816,9.66815605352167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.4736328125,0.0,1693.2958984375,1895.4371337890625,0.0,2618.253173828125,0.9383689165115356,1.0,0.0,3.0,1.0,0.0
17757240,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8542539477348328,0.3216603398323059,0.2907800376415252,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.967626452445984,0.4588571488857269,0.434815376996994,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9277772307395936,0.4085925221443176,0.2864521741867065,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9201411604881288,0.3998454213142395,0.3796765804290771,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7294650673866272,0.1965558230876922,0.8936387300491333,285.0140380859375,284.95001220703125,300.7577209472656,297.1159973144531,298.67987060546875,297.17108154296875,285.0118103027344,1.0,0.5106234550476074,0.6084651947021484,0.6084651947021484,1.0,1.0,-2.7437615394592285,1.1500517129898071,1.5937097072601318,0.5286504030227661,0.9868587851524352,0.9868587851524352,0.0,112.89273834228516,85.0,66893.21875,0.0,1702.1549072265625,1.0,279.1435241699219,283.34619140625,300.0958557128906,304.3919677734375,293.1499938964844,293.1499938964844,278.8500061035156,33302.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159675598144531,1.0,0.0,0.0,3.8064944744110094,3.806519508361816,9.66815605352167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.4736328125,0.0,1693.2958984375,1895.4371337890625,0.0,2618.253173828125,0.9383689165115356,1.0,0.0,3.0,1.0,0.0
17757300,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8679580092430115,0.3215885460376739,0.2907319366931915,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.982733190059662,0.459556519985199,0.4354685544967651,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9454073905944824,0.4088108837604522,0.2866080105304718,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9376981854438782,0.3999938070774078,0.3797856569290161,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7402721643447876,0.1965284496545791,0.8928780555725098,284.8696594238281,284.95001220703125,300.7843017578125,297.1278991699219,298.69049072265625,297.1718139648437,284.86431884765625,1.0,0.5067117214202881,0.607677161693573,0.607677161693573,1.0,1.0,-2.7438974380493164,1.1493664979934692,1.5945309400558472,0.5279199481010437,0.8894315958023071,0.8894315958023071,0.0,107.01016235351562,85.0,67793.7421875,0.0,1674.83740234375,1.0,278.8941955566406,283.1843566894531,300.1549377441406,304.6294860839844,293.1499938964844,293.1499938964844,278.8500061035156,37128.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213152885437012,1.0,0.0,0.0,3.7830989360809326,3.783124446868897,9.549677315590088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.16015625,0.0,1695.10546875,1895.4371337890625,0.0,2667.7587890625,0.9337887167930604,1.0,0.0,3.0,1.0,0.0
17757360,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8822580575942993,0.3213347792625427,0.2903156578540802,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9960973858833312,0.4600859880447387,0.4357654452323913,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9623898267745972,0.4088479876518249,0.2864874303340912,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9550896286964417,0.3999720215797424,0.3795730173587799,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.75163334608078,0.1964026391506195,0.891375720500946,284.8955383300781,284.95001220703125,300.8108825683594,297.1398010253906,298.69989013671875,297.17059326171875,284.8985290527344,1.0,0.5026512742042542,0.6069003343582153,0.6069003343582153,1.0,1.0,-2.7415482997894287,1.1475553512573242,1.593992829322815,0.5265982151031494,0.8819341063499451,0.8819341063499451,0.0,101.43466186523438,103.0,67484.8359375,0.0,1645.33154296875,1.0,278.8568115234375,283.21875,300.1521911621094,304.56280517578125,293.1499938964844,293.1499938964844,279.1499938964844,38803.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822047233581543,1.0,0.0,0.0,3.6955084800720215,3.695533275604248,9.112586667470168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.751953125,0.0,1605.6260986328125,1895.4371337890625,0.0,2674.545654296875,0.9177780151367188,1.0,0.0,3.0,1.0,0.0
17757420,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8852918148040771,0.3217498660087585,0.2903673648834228,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.998976707458496,0.4616034626960754,0.4366615116596222,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9659975171089172,0.4096824526786804,0.286815732717514,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9587048888206482,0.4005809426307678,0.3798574805259704,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7539876699447632,0.1965432912111282,0.8912100791931152,285.03106689453125,284.95001220703125,300.8491516113281,297.1568908691406,298.717529296875,297.17547607421875,285.0290832519531,1.0,0.502901554107666,0.6057817339897156,0.6057817339897156,1.0,1.0,-2.743205547332764,1.1472703218460083,1.5959351062774658,0.525702953338623,0.987246572971344,0.987246572971344,0.0,100.45709991455078,103.0,66914.0234375,0.0,1643.192138671875,1.0,279.1300354003906,283.3589172363281,300.1261901855469,304.3995056152344,293.1499938964844,293.1499938964844,279.1499938964844,33197.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150098919868469,1.0,0.0,0.0,3.78299880027771,3.783023595809937,9.549171409162227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.986328125,0.0,1664.5018310546875,1895.4371337890625,0.0,2609.4033203125,0.9336953163146972,1.0,0.0,3.0,1.0,0.0
17757480,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8834469318389893,0.3219345211982727,0.2905873358249664,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9977878928184508,0.4622154831886291,0.4374934732913971,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9640888571739196,0.4100446701049804,0.2871038317680359,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9566446542739868,0.4008510708808899,0.3801566064357757,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7524557113647461,0.1966205984354019,0.8917177319526672,285.0188293457031,284.95001220703125,300.8640441894531,297.1635131835937,298.724609375,297.1776733398437,285.01690673828125,1.0,0.5038880705833435,0.6053467392921448,0.6053467392921448,1.0,1.0,-2.7457971572875977,1.148037314414978,1.59775972366333,0.5258525609970093,0.99303138256073,0.99303138256073,0.0,101.25907135009766,121.0,67049.125,0.0,1650.7213134765625,1.0,279.1435546875,283.3461303710937,300.1441650390625,304.4484558105469,293.1499938964844,293.1499938964844,278.8500061035156,33210.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147412538528442,1.0,0.0,0.0,3.815263271331787,3.815288543701172,9.712753126223106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.08984375,0.0,1703.10302734375,1895.4371337890625,0.0,2606.921875,0.9403184056282043,1.0,0.0,3.0,1.0,0.0
17757540,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8635681867599487,0.321500688791275,0.2907755374908447,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9807560443878174,0.4633879363536834,0.4391762912273407,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9412963390350342,0.4102960526943207,0.2877146005630493,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9330773949623108,0.4009118974208832,0.3807707726955414,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7367361187934875,0.1963978856801986,0.8928526639938354,284.8989562988281,284.95001220703125,300.9172058105469,297.1871337890625,298.7440795898437,297.17584228515625,284.90203857421875,1.0,0.5099918842315674,0.6037930846214294,0.6037930846214294,1.0,1.0,-2.750883102416992,1.1488486528396606,1.6020344495773315,0.5254736542701721,0.8904680609703064,0.8904680609703064,0.0,109.05181884765624,139.0,67841.46875,0.0,1694.71923828125,1.0,278.8564453125,283.2138977050781,300.2019348144531,304.6326599121094,293.1499938964844,293.1499938964844,279.1499938964844,38468.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212984800338745,1.0,0.0,0.0,3.7188236713409424,3.718848705291748,9.22793333302252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.2080078125,0.0,1629.9156494140625,1895.4371337890625,0.0,2667.603271484375,0.9227615594863892,1.0,0.0,3.0,1.0,0.0
17757600,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8635681867599487,0.321500688791275,0.2907755374908447,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9807560443878174,0.4633879363536834,0.4391762912273407,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9412963390350342,0.4102960526943207,0.2877146005630493,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9330773949623108,0.4009118974208832,0.3807707726955414,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7367361187934875,0.1963978856801986,0.8928526639938354,284.8989562988281,284.95001220703125,300.9172058105469,297.1871337890625,298.7440795898437,297.17584228515625,284.90203857421875,1.0,0.5099918842315674,0.6037930846214294,0.6037930846214294,1.0,1.0,-2.750883102416992,1.1488486528396606,1.6020344495773315,0.5254736542701721,0.8904680609703064,0.8904680609703064,0.0,109.05181884765624,139.0,67841.46875,0.0,1694.71923828125,1.0,278.8564453125,283.2138977050781,300.2019348144531,304.6326599121094,293.1499938964844,293.1499938964844,279.1499938964844,38468.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212984800338745,1.0,0.0,0.0,3.7188236713409424,3.718848705291748,9.22793333302252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.2080078125,0.0,1629.9156494140625,1895.4371337890625,0.0,2667.603271484375,0.9227615594863892,1.0,0.0,3.0,1.0,0.0
17757660,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8398143649101257,0.321889728307724,0.2913116812705993,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9541746377944946,0.4654173851013183,0.4412660896778106,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9109797477722168,0.4114253222942352,0.2886278033256531,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9032860398292542,0.4016322791576385,0.3816845715045929,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7172914743423462,0.1964525729417801,0.8947356343269348,285.026123046875,284.95001220703125,300.97039794921875,297.210693359375,298.7677001953125,297.1811218261719,285.0243835449219,1.0,0.5189399123191833,0.602152943611145,0.602152943611145,1.0,1.0,-2.7584893703460693,1.1507272720336914,1.607762098312378,0.525434136390686,1.0,1.0,0.0,120.83179473876952,157.0,67453.578125,0.0,1761.4130859375,1.0,279.14373779296875,283.3440246582031,300.19384765625,304.5244445800781,293.1499938964844,293.1499938964844,278.8500061035156,33199.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145315051078796,1.0,0.0,0.0,3.840127468109131,3.840152740478516,9.83976178758894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11362.8056640625,0.0,1733.119140625,1895.4371337890625,0.0,2604.984619140625,0.9458714723587036,1.0,0.0,3.0,1.0,0.0
17757720,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8398143649101257,0.321889728307724,0.2913116812705993,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9541746377944946,0.4654173851013183,0.4412660896778106,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9109797477722168,0.4114253222942352,0.2886278033256531,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9032860398292542,0.4016322791576385,0.3816845715045929,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7172914743423462,0.1964525729417801,0.8947356343269348,285.026123046875,284.95001220703125,300.97039794921875,297.210693359375,298.7677001953125,297.1811218261719,285.0243835449219,1.0,0.5189399123191833,0.602152943611145,0.602152943611145,1.0,1.0,-2.7584893703460693,1.1507272720336914,1.607762098312378,0.525434136390686,1.0,1.0,0.0,120.83179473876952,157.0,67453.578125,0.0,1761.4130859375,1.0,279.14373779296875,283.3440246582031,300.19384765625,304.5244445800781,293.1499938964844,293.1499938964844,278.8500061035156,33199.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145315051078796,1.0,0.0,0.0,3.840127468109131,3.840152740478516,9.83976178758894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11362.8056640625,0.0,1733.119140625,1895.4371337890625,0.0,2604.984619140625,0.9458714723587036,1.0,0.0,3.0,1.0,0.0
17757780,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.81594318151474,0.3212229311466217,0.2915602624416351,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9224395751953124,0.4665590822696686,0.443190336227417,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8827917575836182,0.4116160571575165,0.2894026637077331,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8755121231079102,0.401493489742279,0.38239786028862,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6950374841690063,0.1960580796003341,0.8964172005653381,284.897705078125,284.95001220703125,301.0235900878906,297.2341613769531,298.7861633300781,297.17791748046875,284.9002990722656,1.0,0.5294903516769409,0.6005128026008606,0.6005128026008606,1.0,1.0,-2.7649168968200684,1.1520137786865234,1.612903118133545,0.5252610445022583,0.9000669121742249,0.9000669121742249,0.0,135.65325927734375,175.0,68341.0859375,0.0,1840.9901123046875,1.0,278.8568420410156,283.2015075683594,300.2503967285156,304.71405029296875,293.1499938964844,293.1499938964844,279.1499938964844,38233.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213850855827332,1.0,0.0,0.0,3.757469654083252,3.757495164871216,9.420723472430836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.5693359375,0.0,1673.2598876953125,1895.4371337890625,0.0,2668.40625,0.9310315847396852,1.0,0.0,3.0,1.0,0.0
17757840,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.81594318151474,0.3212229311466217,0.2915602624416351,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9224395751953124,0.4665590822696686,0.443190336227417,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8827917575836182,0.4116160571575165,0.2894026637077331,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8755121231079102,0.401493489742279,0.38239786028862,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6950374841690063,0.1960580796003341,0.8964172005653381,284.897705078125,284.95001220703125,301.0235900878906,297.2341613769531,298.7861633300781,297.17791748046875,284.9002990722656,1.0,0.5294903516769409,0.6005128026008606,0.6005128026008606,1.0,1.0,-2.7649168968200684,1.1520137786865234,1.612903118133545,0.5252610445022583,0.9000669121742249,0.9000669121742249,0.0,135.65325927734375,175.0,68341.0859375,0.0,1840.9901123046875,1.0,278.8568420410156,283.2015075683594,300.2503967285156,304.71405029296875,293.1499938964844,293.1499938964844,279.1499938964844,38233.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213850855827332,1.0,0.0,0.0,3.757469654083252,3.757495164871216,9.420723472430836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.5693359375,0.0,1673.2598876953125,1895.4371337890625,0.0,2668.40625,0.9310315847396852,1.0,0.0,3.0,1.0,0.0
17757900,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8041921854019165,0.3212303817272186,0.2916332185268402,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9078245162963868,0.4674615561962127,0.444119244813919,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8700222373008728,0.4120578169822693,0.2897598147392273,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8628453612327576,0.4016804993152618,0.3826903104782104,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.6843312382698059,0.1959600448608398,0.8970221877098083,285.033447265625,284.95001220703125,301.0501708984375,297.2458801269531,298.7969970703125,297.1790466308594,285.03790283203125,1.0,0.5350475311279297,0.5996927618980408,0.5996927618980408,1.0,1.0,-2.7676236629486084,1.1524319648742676,1.6151916980743408,0.5249608159065247,0.99492084980011,0.99492084980011,0.0,143.69100952148438,175.0,67648.046875,0.0,1883.0921630859373,1.0,279.1047668457031,283.34912109375,300.2170715332031,304.51629638671875,293.1499938964844,293.1499938964844,279.1499938964844,34092.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159794211387634,1.0,0.0,0.0,3.8029301166534415,3.802955389022827,9.650059382693144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.09375,0.0,1695.1859130859375,1895.4371337890625,0.0,2618.362548828125,0.9399741888046264,1.0,0.0,3.0,1.0,0.0
17757960,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7936322093009949,0.3214381337165832,0.2920745611190796,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8961654901504517,0.4685589373111725,0.4454175531864166,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8591541051864624,0.4127218723297119,0.2904108762741089,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8520443439483643,0.402050644159317,0.3833050727844238,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.6750305891036987,0.1959637552499771,0.8983802199363708,285.03289794921875,284.95001220703125,301.0767822265625,297.257568359375,298.8090515136719,297.1822814941406,285.0322570800781,1.0,0.5408557653427124,0.5988171696662903,0.5988171696662903,1.0,1.0,-2.772865056991577,1.1539381742477417,1.6189268827438354,0.5252139568328857,1.0,1.0,0.0,151.70193481445312,193.0,67866.59375,0.0,1929.132568359375,1.0,279.1434631347656,283.3422241210937,300.241455078125,304.600341796875,293.1499938964844,293.1499938964844,278.8500061035156,33632.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148056268692017,1.0,0.0,0.0,3.863735437393189,3.863760948181152,9.96111680251488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.677734375,0.0,1765.4654541015625,1895.4371337890625,0.0,2607.516357421875,0.9515808820724488,1.0,0.0,3.0,1.0,0.0
17758020,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7730642557144165,0.3206884562969208,0.2923397421836853,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8740034103393555,0.469663143157959,0.4474185407161712,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8387420177459717,0.4129371047019958,0.2912788987159729,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8318102955818176,0.401826798915863,0.3840335011482239,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6574428677558899,0.1954631358385086,0.9000396132469177,284.89825439453125,284.95001220703125,301.1300048828125,297.2808837890625,298.8268737792969,297.1784973144531,284.9007873535156,1.0,0.5526196956634521,0.5970660448074341,0.5970660448074341,1.0,1.0,-2.7795088291168213,1.1551547050476074,1.624354124069214,0.5249429941177368,0.9092218279838562,0.9092218279838562,0.0,169.05770874023438,181.0,68823.8203125,0.0,2021.860107421875,1.0,278.8565979003906,283.1914367675781,300.29736328125,304.79278564453125,293.1499938964844,293.1499938964844,278.54998779296875,38095.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215981125831604,1.0,0.0,0.0,3.792578935623169,3.792604684829712,9.597597454558129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.3154296875,0.0,1713.9468994140625,1895.4371337890625,0.0,2670.38134765625,0.9387532472610474,1.0,0.0,3.0,1.0,0.0
